time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414360,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7076055407524109,0.2725164294242859,0.2500757575035095,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8762235045433044,0.5323284268379211,0.5077705383300781,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9038835763931274,0.5850902199745178,0.4106718897819519,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7700624465942383,0.3569383919239044,0.3427819609642029,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6651566624641418,0.2277284264564514,1.0488098859786987,285.073974609375,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2268981933594,285.0755310058594,1.0,0.6144543886184692,1.0,1.0,0.0,1.0,-3.074025869369507,3.0740184783935547,7.597749117849162e-06,2.374415397644043,0.9026060104370116,0.9026060104370116,0.0,213.26377868652344,188.0,55663.2265625,0.0,2778.7392578125,1.0,280.0425720214844,283.6783752441406,294.345458984375,297.8691711425781,293.1499938964844,293.1499938964844,279.75,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593273401260376,1.0,0.0,0.0,3.6561222076416016,3.656146287918091,8.919380434235791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.779296875,0.0,1539.184326171875,1895.4371337890625,0.0,3946.58740234375,0.9065887928009032,1.0,0.0,3.0,1.0,0.0
12414420,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.71670001745224,0.2722392380237579,0.2496735602617263,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8871153593063354,0.5306012630462646,0.5060610771179199,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9188917875289916,0.5879493951797485,0.4126430749893188,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7802881002426147,0.3568980693817138,0.3425481617450714,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6743654012680054,0.2279373258352279,1.0484098196029663,284.9090576171875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2264099121094,284.9078674316406,1.0,0.607811689376831,1.0,1.0,0.0,1.0,-3.07310438156128,3.073096752166748,7.5931525316264015e-06,2.373686075210572,0.9007238745689392,0.9007238745689392,0.0,201.7427215576172,176.0,57014.390625,0.0,2716.495849609375,1.0,279.7579650878906,283.4877319335937,294.41455078125,298.07928466796875,293.1499938964844,293.1499938964844,279.45001220703125,36017.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681646823883056,1.0,0.0,0.0,3.656264543533325,3.6562886238098153,8.920075629248458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.638671875,0.0,1540.2802734375,1895.4371337890625,0.0,4025.023193359375,0.9066807627677916,1.0,0.0,3.0,1.0,0.0
12414480,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.71670001745224,0.2722392380237579,0.2496735602617263,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8871153593063354,0.5306012630462646,0.5060610771179199,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9188917875289916,0.5879493951797485,0.4126430749893188,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7802881002426147,0.3568980693817138,0.3425481617450714,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6743654012680054,0.2279373258352279,1.0484098196029663,284.9090576171875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2264099121094,284.9078674316406,1.0,0.607811689376831,1.0,1.0,0.0,1.0,-3.07310438156128,3.073096752166748,7.5931525316264015e-06,2.373686075210572,0.9007238745689392,0.9007238745689392,0.0,201.7427215576172,176.0,57014.390625,0.0,2716.495849609375,1.0,279.7579650878906,283.4877319335937,294.41455078125,298.07928466796875,293.1499938964844,293.1499938964844,279.45001220703125,36017.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681646823883056,1.0,0.0,0.0,3.656264543533325,3.6562886238098153,8.920075629248458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.638671875,0.0,1540.2802734375,1895.4371337890625,0.0,4025.023193359375,0.9066807627677916,1.0,0.0,3.0,1.0,0.0
12414540,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.7243154644966125,0.2710750997066498,0.2484036684036255,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8971947431564331,0.5277349352836609,0.503184974193573,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.9336548447608948,0.5895669460296631,0.4136272072792053,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.789789617061615,0.355955421924591,0.3414363265037536,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6828820705413818,0.2274548113346099,1.045020341873169,284.7220764160156,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.21490478515625,284.720703125,1.0,0.6005124449729919,1.0,1.0,0.0,1.0,-3.0638985633850098,3.0638909339904785,7.5475718404049985e-06,2.366509437561035,0.896138608455658,0.896138608455658,0.0,191.0155487060547,164.0,58274.6640625,0.0,2642.338134765625,1.0,279.4584045410156,283.2789001464844,294.4349975585937,298.1943664550781,293.1499938964844,293.1499938964844,279.75,36230.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776028990745544,1.0,0.0,0.0,3.648386478424072,3.6484103202819824,8.881676194505417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.5126953125,0.0,1533.0955810546875,1895.4371337890625,0.0,4107.85205078125,0.9050584435462952,1.0,0.0,3.0,1.0,0.0
12414600,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.7243154644966125,0.2710750997066498,0.2484036684036255,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8971947431564331,0.5277349352836609,0.503184974193573,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.9336548447608948,0.5895669460296631,0.4136272072792053,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.789789617061615,0.355955421924591,0.3414363265037536,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6828820705413818,0.2274548113346099,1.045020341873169,284.7220764160156,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.21490478515625,284.720703125,1.0,0.6005124449729919,1.0,1.0,0.0,1.0,-3.0638985633850098,3.0638909339904785,7.5475718404049985e-06,2.366509437561035,0.896138608455658,0.896138608455658,0.0,191.0155487060547,164.0,58274.6640625,0.0,2642.338134765625,1.0,279.4584045410156,283.2789001464844,294.4349975585937,298.1943664550781,293.1499938964844,293.1499938964844,279.75,36230.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776028990745544,1.0,0.0,0.0,3.648386478424072,3.6484103202819824,8.881676194505417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.5126953125,0.0,1533.0955810546875,1895.4371337890625,0.0,4107.85205078125,0.9050584435462952,1.0,0.0,3.0,1.0,0.0
12414660,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7338353991508484,0.2709098160266876,0.2474764734506607,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.910295069217682,0.5261217355728149,0.5007551312446594,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9513691067695618,0.5927892327308655,0.4151121079921722,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8016373515129089,0.3558226823806762,0.3405323624610901,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6934224367141724,0.2274559885263443,1.0418362617492676,284.8969421386719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2171936035156,284.8985900878906,1.0,0.5929234027862549,1.0,1.0,0.0,1.0,-3.056720733642578,3.056713342666626,7.511543117288966e-06,2.360668182373047,0.8968269228935242,0.8968269228935242,0.0,179.3707733154297,152.0,56979.875,0.0,2567.72119140625,1.0,279.7419738769531,283.4765625,294.3833312988281,297.994384765625,293.1499938964844,293.1499938964844,280.04998779296875,36111.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679932594299316,1.0,0.0,0.0,3.643366813659668,3.643390893936157,8.857253988026059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.88330078125,0.0,1526.6348876953125,1895.4371337890625,0.0,4023.510009765625,0.9038840532302856,1.0,0.0,3.0,1.0,0.0
12414720,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7338353991508484,0.2709098160266876,0.2474764734506607,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.910295069217682,0.5261217355728149,0.5007551312446594,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9513691067695618,0.5927892327308655,0.4151121079921722,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8016373515129089,0.3558226823806762,0.3405323624610901,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6934224367141724,0.2274559885263443,1.0418362617492676,284.8969421386719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2171936035156,284.8985900878906,1.0,0.5929234027862549,1.0,1.0,0.0,1.0,-3.056720733642578,3.056713342666626,7.511543117288966e-06,2.360668182373047,0.8968269228935242,0.8968269228935242,0.0,179.3707733154297,152.0,56979.875,0.0,2567.72119140625,1.0,279.7419738769531,283.4765625,294.3833312988281,297.994384765625,293.1499938964844,293.1499938964844,280.04998779296875,36111.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679932594299316,1.0,0.0,0.0,3.643366813659668,3.643390893936157,8.857253988026059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.88330078125,0.0,1526.6348876953125,1895.4371337890625,0.0,4023.510009765625,0.9038840532302856,1.0,0.0,3.0,1.0,0.0
12414780,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.747586190700531,0.2718292474746704,0.2476155906915664,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9304163455963136,0.5259299278259277,0.4997878074645996,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.9728923439979552,0.5974860191345215,0.4177836179733276,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8175048828125,0.3568014800548553,0.3407137095928192,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.7081317901611328,0.2283207476139068,1.0423851013183594,285.0954895019531,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.23272705078125,285.09735107421875,1.0,0.5858396887779236,1.0,1.0,0.0,1.0,-3.059805393218994,3.059798002243042,7.526176432293141e-06,2.362825870513916,0.9003873467445374,0.9003873467445374,0.0,166.44540405273438,140.0,55772.515625,0.0,2506.165771484375,1.0,280.0415344238281,283.6935729980469,294.3861083984375,297.9051208496094,293.1499938964844,293.1499938964844,279.75,35896.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957384705543518,1.0,0.0,0.0,3.646522283554077,3.6465461254119873,8.872602847986855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.6376953125,0.0,1528.5279541015625,1895.4371337890625,0.0,3929.23876953125,0.9044482111930848,1.0,0.0,3.0,1.0,0.0
12414840,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.747586190700531,0.2718292474746704,0.2476155906915664,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9304163455963136,0.5259299278259277,0.4997878074645996,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.9728923439979552,0.5974860191345215,0.4177836179733276,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8175048828125,0.3568014800548553,0.3407137095928192,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.7081317901611328,0.2283207476139068,1.0423851013183594,285.0954895019531,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.23272705078125,285.09735107421875,1.0,0.5858396887779236,1.0,1.0,0.0,1.0,-3.059805393218994,3.059798002243042,7.526176432293141e-06,2.362825870513916,0.9003873467445374,0.9003873467445374,0.0,166.44540405273438,140.0,55772.515625,0.0,2506.165771484375,1.0,280.0415344238281,283.6935729980469,294.3861083984375,297.9051208496094,293.1499938964844,293.1499938964844,279.75,35896.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957384705543518,1.0,0.0,0.0,3.646522283554077,3.6465461254119873,8.872602847986855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.6376953125,0.0,1528.5279541015625,1895.4371337890625,0.0,3929.23876953125,0.9044482111930848,1.0,0.0,3.0,1.0,0.0
12414900,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7554774284362793,0.2720420658588409,0.2477594763040542,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9417321085929872,0.525542676448822,0.4994230270385742,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9833476543426514,0.599360466003418,0.4191457331180572,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8259115815162659,0.3571330904960632,0.340937465429306,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7160239815711975,0.228699043393135,1.043335199356079,284.97686767578125,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.23663330078125,284.9696350097656,1.0,0.5824652314186096,1.0,1.0,0.0,1.0,-3.062593698501587,3.062586069107056,7.539911166531965e-06,2.3649842739105225,0.8994452953338623,0.8994452953338623,0.0,160.06829833984375,140.0,56953.3515625,0.0,2478.12939453125,1.0,279.7988586425781,283.5475158691406,294.45654296875,298.1436462402344,293.1499938964844,293.1499938964844,279.75,35944.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96336829662323,1.0,0.0,0.0,3.6478798389434814,3.64790391921997,8.879210326995235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2265625,0.0,1530.3929443359375,1895.4371337890625,0.0,3982.5537109375,0.9047293663024902,1.0,0.0,3.0,1.0,0.0
12414960,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7628268003463745,0.2718639075756073,0.24752077460289,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9518851637840272,0.5246660113334656,0.4985535740852356,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9921427965164183,0.6006550788879395,0.4200235903263092,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8336794376373291,0.3571032285690307,0.3408187329769134,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.72295743227005,0.2288242578506469,1.0432844161987305,284.9324951171875,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.23486328125,284.9313659667969,1.0,0.5789710879325867,1.0,1.0,0.0,1.0,-3.062119007110596,3.0621113777160645,7.537614237662638e-06,2.3646345138549805,0.8988454341888428,0.8988454341888428,0.0,154.2581329345703,143.0,57134.42578125,0.0,2446.877685546875,1.0,279.7574768066406,283.50421142578125,294.4652099609375,298.1365051269531,293.1499938964844,293.1499938964844,280.04998779296875,36003.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667864441871644,1.0,0.0,0.0,3.647204637527466,3.647228717803955,8.875923640516703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.52294921875,0.0,1530.0880126953125,1895.4371337890625,0.0,4012.844970703125,0.9046465158462524,1.0,0.0,3.0,1.0,0.0
12415020,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7703520059585571,0.2722450196743011,0.2474280148744583,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9611517190933228,0.5238552689552307,0.4972662925720215,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9990000128746032,0.6045857071876526,0.4206901788711548,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8415767550468445,0.3576536178588867,0.3409114480018616,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7298890948295593,0.2294420599937439,1.044398546218872,285.1080627441406,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2416687011719,285.1094665527344,1.0,0.5762869715690613,1.0,1.0,0.0,1.0,-3.0628480911254883,3.062840700149536,7.540802471339703e-06,2.365028619766236,0.9023628830909728,0.9023628830909728,0.0,148.94705200195312,146.0,55945.87109375,0.0,2420.387451171875,1.0,280.0419921875,283.7002868652344,294.4205627441406,297.9647521972656,293.1499938964844,293.1499938964844,279.75,35841.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588793516159058,1.0,0.0,0.0,3.65224814414978,3.6522722244262695,8.900488523977401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.4765625,0.0,1534.48583984375,1895.4371337890625,0.0,3942.590087890625,0.9056867957115172,1.0,0.0,3.0,1.0,0.0
12415080,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7703520059585571,0.2722450196743011,0.2474280148744583,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9611517190933228,0.5238552689552307,0.4972662925720215,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9990000128746032,0.6045857071876526,0.4206901788711548,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8415767550468445,0.3576536178588867,0.3409114480018616,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7298890948295593,0.2294420599937439,1.044398546218872,285.1080627441406,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2416687011719,285.1094665527344,1.0,0.5762869715690613,1.0,1.0,0.0,1.0,-3.0628480911254883,3.062840700149536,7.540802471339703e-06,2.365028619766236,0.9023628830909728,0.9023628830909728,0.0,148.94705200195312,146.0,55945.87109375,0.0,2420.387451171875,1.0,280.0419921875,283.7002868652344,294.4205627441406,297.9647521972656,293.1499938964844,293.1499938964844,279.75,35841.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588793516159058,1.0,0.0,0.0,3.65224814414978,3.6522722244262695,8.900488523977401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.4765625,0.0,1534.48583984375,1895.4371337890625,0.0,3942.590087890625,0.9056867957115172,1.0,0.0,3.0,1.0,0.0
12415140,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.771904468536377,0.2719525694847107,0.2474254667758941,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9623715281486512,0.5222700834274292,0.4961163699626922,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.6084381937980652,0.4184678494930267,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8433585166931152,0.3576515316963196,0.3411467969417572,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7316392064094543,0.2296982854604721,1.0462632179260254,284.9368591308594,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2435913085937,284.935546875,1.0,0.5755011439323425,1.0,1.0,0.0,1.0,-3.06117582321167,3.0611684322357178,7.532425115641672e-06,2.363676309585572,0.9008076786994934,0.9008076786994934,0.0,147.841552734375,149.0,57242.16015625,0.0,2411.602783203125,1.0,279.7579650878906,283.5049743652344,294.47979736328125,298.1628112792969,293.1499938964844,293.1499938964844,279.45001220703125,35971.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680047035217284,1.0,0.0,0.0,3.654128313064575,3.654152154922485,8.909653956834518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.19921875,0.0,1537.554443359375,1895.4371337890625,0.0,4023.611083984375,0.9061701893806458,1.0,0.0,3.0,1.0,0.0
12415200,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.771904468536377,0.2719525694847107,0.2474254667758941,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9623715281486512,0.5222700834274292,0.4961163699626922,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.6084381937980652,0.4184678494930267,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8433585166931152,0.3576515316963196,0.3411467969417572,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7316392064094543,0.2296982854604721,1.0462632179260254,284.9368591308594,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2435913085937,284.935546875,1.0,0.5755011439323425,1.0,1.0,0.0,1.0,-3.06117582321167,3.0611684322357178,7.532425115641672e-06,2.363676309585572,0.9008076786994934,0.9008076786994934,0.0,147.841552734375,149.0,57242.16015625,0.0,2411.602783203125,1.0,279.7579650878906,283.5049743652344,294.47979736328125,298.1628112792969,293.1499938964844,293.1499938964844,279.45001220703125,35971.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680047035217284,1.0,0.0,0.0,3.654128313064575,3.654152154922485,8.909653956834518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.19921875,0.0,1537.554443359375,1895.4371337890625,0.0,4023.611083984375,0.9061701893806458,1.0,0.0,3.0,1.0,0.0
12415260,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7694088220596313,0.2707306444644928,0.2465376108884811,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.9587973952293396,0.5195255279541016,0.4938060343265533,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9990000128746032,0.6105291247367859,0.4209990501403808,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.8412354588508606,0.3567056059837341,0.3404880464076996,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.7300204634666443,0.2292145788669586,1.0450516939163208,284.74871826171875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2319641113281,284.7474365234375,1.0,0.5756868720054626,1.0,1.0,0.0,1.0,-3.0581295490264893,3.058121919631958,7.51723428038531e-06,2.3612375259399414,0.8965643644332886,0.8965643644332886,0.0,148.75502014160156,152.0,58516.58203125,0.0,2410.69189453125,1.0,279.4584045410156,283.2951965332031,294.48980712890625,298.2671203613281,293.1499938964844,293.1499938964844,279.75,36186.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777178168296814,1.0,0.0,0.0,3.647862195968628,3.647886037826538,8.879123924998567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.62939453125,0.0,1532.1866455078125,1895.4371337890625,0.0,4108.8544921875,0.9049108028411864,1.0,0.0,3.0,1.0,0.0
12415320,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7694088220596313,0.2707306444644928,0.2465376108884811,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.9587973952293396,0.5195255279541016,0.4938060343265533,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9990000128746032,0.6105291247367859,0.4209990501403808,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.8412354588508606,0.3567056059837341,0.3404880464076996,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.7300204634666443,0.2292145788669586,1.0450516939163208,284.74871826171875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2319641113281,284.7474365234375,1.0,0.5756868720054626,1.0,1.0,0.0,1.0,-3.0581295490264893,3.058121919631958,7.51723428038531e-06,2.3612375259399414,0.8965643644332886,0.8965643644332886,0.0,148.75502014160156,152.0,58516.58203125,0.0,2410.69189453125,1.0,279.4584045410156,283.2951965332031,294.48980712890625,298.2671203613281,293.1499938964844,293.1499938964844,279.75,36186.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777178168296814,1.0,0.0,0.0,3.647862195968628,3.647886037826538,8.879123924998567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.62939453125,0.0,1532.1866455078125,1895.4371337890625,0.0,4108.8544921875,0.9049108028411864,1.0,0.0,3.0,1.0,0.0
12415380,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7667058110237122,0.270451545715332,0.2460049092769622,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9546747803688048,0.5179675221443176,0.4919537603855133,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.6132699251174927,0.4245277047157287,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8386960625648499,0.3565332293510437,0.34006267786026,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7279326915740967,0.2291528731584549,1.044064998626709,284.923583984375,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2298583984375,284.9251403808594,1.0,0.5765478014945984,1.0,1.0,0.0,1.0,-3.057798385620117,3.057790756225586,7.515168817917583e-06,2.360797882080078,0.8976135849952698,0.8976135849952698,0.0,150.19451904296875,155.0,57238.05078125,0.0,2417.5908203125,1.0,279.7419738769531,283.49249267578125,294.42730712890625,298.0580444335937,293.1499938964844,293.1499938964844,280.04998779296875,36068.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687997698783876,1.0,0.0,0.0,3.644466400146485,3.6444902420043945,8.862600680004107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.40625,0.0,1527.53173828125,1895.4371337890625,0.0,4030.628173828125,0.9040993452072144,1.0,0.0,3.0,1.0,0.0
12415440,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7667058110237122,0.270451545715332,0.2460049092769622,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9546747803688048,0.5179675221443176,0.4919537603855133,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.6132699251174927,0.4245277047157287,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8386960625648499,0.3565332293510437,0.34006267786026,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7279326915740967,0.2291528731584549,1.044064998626709,284.923583984375,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2298583984375,284.9251403808594,1.0,0.5765478014945984,1.0,1.0,0.0,1.0,-3.057798385620117,3.057790756225586,7.515168817917583e-06,2.360797882080078,0.8976135849952698,0.8976135849952698,0.0,150.19451904296875,155.0,57238.05078125,0.0,2417.5908203125,1.0,279.7419738769531,283.49249267578125,294.42730712890625,298.0580444335937,293.1499938964844,293.1499938964844,280.04998779296875,36068.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687997698783876,1.0,0.0,0.0,3.644466400146485,3.6444902420043945,8.862600680004107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.40625,0.0,1527.53173828125,1895.4371337890625,0.0,4030.628173828125,0.9040993452072144,1.0,0.0,3.0,1.0,0.0
12415500,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7660320401191711,0.270717591047287,0.2461355328559875,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9533125758171082,0.5177222490310669,0.4915673434734344,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.6152322292327881,0.4258729219436645,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8380113840103149,0.3568627834320068,0.3402547538280487,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7274006605148315,0.2294254302978515,1.044895887374878,285.06591796875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2341003417969,285.0741882324219,1.0,0.5772950649261475,1.0,1.0,0.0,1.0,-3.0603342056274414,3.06032657623291,7.527470643253764e-06,2.362684965133667,0.899761438369751,0.899761438369751,0.0,150.85464477539062,155.0,56106.28515625,0.0,2425.77099609375,1.0,279.9984130859375,283.6581726074219,294.39862060546875,297.89892578125,293.1499938964844,293.1499938964844,280.04998779296875,35955.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618496298789978,1.0,0.0,0.0,3.6455256938934326,3.645549535751343,8.867753535923839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.0625,0.0,1527.8623046875,1895.4371337890625,0.0,3969.056640625,0.9042973518371582,1.0,0.0,3.0,1.0,0.0
12415560,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.7657780051231384,0.2711724936962127,0.2465092837810516,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.9524089097976683,0.5177331566810608,0.4915199279785156,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9990000128746032,0.6175240874290466,0.4269451200962066,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8377068638801575,0.3574098348617553,0.3407157361507416,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7272226810455322,0.2298771440982818,1.046694040298462,285.1181030273437,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2411193847656,285.11962890625,1.0,0.5782628655433655,1.0,1.0,0.0,1.0,-3.064728260040283,3.064720630645752,7.54896291255136e-06,2.3660190105438232,0.901447296142578,0.901447296142578,0.0,151.47775268554688,158.0,55993.73828125,0.0,2437.250244140625,1.0,280.0420837402344,283.70654296875,294.41534423828125,297.9534912109375,293.1499938964844,293.1499938964844,279.75,35858.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589659571647644,1.0,0.0,0.0,3.649060487747192,3.649084329605103,8.88495833351044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.5576171875,0.0,1531.0625,1895.4371337890625,0.0,3943.36279296875,0.9049880504608154,1.0,0.0,3.0,1.0,0.0
12415620,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7636014223098755,0.2709632515907287,0.2467263638973236,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9485743641853333,0.5163929462432861,0.4907675385475158,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.620181679725647,0.4309370815753937,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.835638165473938,0.3575652539730072,0.3412419557571411,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7256823778152466,0.2301885932683944,1.0493961572647097,284.9502868652344,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.23895263671875,284.9490661621094,1.0,0.5805174708366394,1.0,1.0,0.0,1.0,-3.072770595550537,3.072762966156006,7.588726020912873e-06,2.372266292572021,0.9000964760780334,0.9000964760780334,0.0,153.50978088378906,161.0,57329.28515625,0.0,2463.0029296875,1.0,279.75799560546875,283.5138854980469,294.4765930175781,298.1651611328125,293.1499938964844,293.1499938964844,279.45001220703125,35971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689165949821472,1.0,0.0,0.0,3.650921583175659,3.650945425033569,8.894023721950362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.095703125,0.0,1533.9805908203125,1895.4371337890625,0.0,4031.65869140625,0.9054546356201172,1.0,0.0,3.0,1.0,0.0
12415680,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7636014223098755,0.2709632515907287,0.2467263638973236,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9485743641853333,0.5163929462432861,0.4907675385475158,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.620181679725647,0.4309370815753937,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.835638165473938,0.3575652539730072,0.3412419557571411,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7256823778152466,0.2301885932683944,1.0493961572647097,284.9502868652344,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.23895263671875,284.9490661621094,1.0,0.5805174708366394,1.0,1.0,0.0,1.0,-3.072770595550537,3.072762966156006,7.588726020912873e-06,2.372266292572021,0.9000964760780334,0.9000964760780334,0.0,153.50978088378906,161.0,57329.28515625,0.0,2463.0029296875,1.0,279.75799560546875,283.5138854980469,294.4765930175781,298.1651611328125,293.1499938964844,293.1499938964844,279.45001220703125,35971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689165949821472,1.0,0.0,0.0,3.650921583175659,3.650945425033569,8.894023721950362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.095703125,0.0,1533.9805908203125,1895.4371337890625,0.0,4031.65869140625,0.9054546356201172,1.0,0.0,3.0,1.0,0.0
12415740,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.7578189969062805,0.2696912884712219,0.2459221631288528,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.9399895668029784,0.5137115716934204,0.4886607825756073,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.9971110224723816,0.6205759048461914,0.4342971444129944,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.8301238417625427,0.3566532135009765,0.3407486975193023,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.721054196357727,0.2296661585569381,1.048620581626892,284.75860595703125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.22052001953125,284.7568054199219,1.0,0.5824829936027527,1.0,1.0,0.0,1.0,-3.0717806816101074,3.071773052215576,7.584161267004674e-06,2.3716375827789307,0.8959760069847107,0.8959760069847107,0.0,157.15582275390625,164.0,58555.2890625,0.0,2480.247802734375,1.0,279.4584350585937,283.3014221191406,294.474365234375,298.2594299316406,293.1499938964844,293.1499938964844,279.75,36180.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979568600654602,1.0,0.0,0.0,3.644930839538574,3.644954919815064,8.864860205903824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.22265625,0.0,1528.882080078125,1895.4371337890625,0.0,4124.97265625,0.9042506217956544,1.0,0.0,3.0,1.0,0.0
12415800,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.7578189969062805,0.2696912884712219,0.2459221631288528,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.9399895668029784,0.5137115716934204,0.4886607825756073,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.9971110224723816,0.6205759048461914,0.4342971444129944,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.8301238417625427,0.3566532135009765,0.3407486975193023,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.721054196357727,0.2296661585569381,1.048620581626892,284.75860595703125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.22052001953125,284.7568054199219,1.0,0.5824829936027527,1.0,1.0,0.0,1.0,-3.0717806816101074,3.071773052215576,7.584161267004674e-06,2.3716375827789307,0.8959760069847107,0.8959760069847107,0.0,157.15582275390625,164.0,58555.2890625,0.0,2480.247802734375,1.0,279.4584350585937,283.3014221191406,294.474365234375,298.2594299316406,293.1499938964844,293.1499938964844,279.75,36180.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979568600654602,1.0,0.0,0.0,3.644930839538574,3.644954919815064,8.864860205903824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.22265625,0.0,1528.882080078125,1895.4371337890625,0.0,4124.97265625,0.9042506217956544,1.0,0.0,3.0,1.0,0.0
12415860,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7527501583099365,0.2692647576332092,0.2453496158123016,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9320228099822998,0.512075662612915,0.486843079328537,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9932185411453248,0.6227731704711914,0.435443252325058,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.825119137763977,0.3564107120037079,0.3403587341308594,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7166433334350586,0.2294964045286178,1.0475863218307495,284.9210205078125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21649169921875,284.9221496582031,1.0,0.5840731263160706,1.0,1.0,0.0,1.0,-3.068579912185669,3.0685722827911377,7.567966349597555e-06,2.368999481201172,0.8969055414199829,0.8969055414199829,0.0,160.55242919921875,167.0,57149.03515625,0.0,2491.97509765625,1.0,279.7419738769531,283.4901123046875,294.3944702148437,298.0264892578125,293.1499938964844,293.1499938964844,280.04998779296875,36070.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711573719978333,1.0,0.0,0.0,3.64152455329895,3.641548395156861,8.848298307384539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.52392578125,0.0,1524.2821044921875,1895.4371337890625,0.0,4051.39599609375,0.9034411311149596,1.0,0.0,3.0,1.0,0.0
12415920,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7527501583099365,0.2692647576332092,0.2453496158123016,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9320228099822998,0.512075662612915,0.486843079328537,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9932185411453248,0.6227731704711914,0.435443252325058,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.825119137763977,0.3564107120037079,0.3403587341308594,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7166433334350586,0.2294964045286178,1.0475863218307495,284.9210205078125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21649169921875,284.9221496582031,1.0,0.5840731263160706,1.0,1.0,0.0,1.0,-3.068579912185669,3.0685722827911377,7.567966349597555e-06,2.368999481201172,0.8969055414199829,0.8969055414199829,0.0,160.55242919921875,167.0,57149.03515625,0.0,2491.97509765625,1.0,279.7419738769531,283.4901123046875,294.3944702148437,298.0264892578125,293.1499938964844,293.1499938964844,280.04998779296875,36070.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711573719978333,1.0,0.0,0.0,3.64152455329895,3.641548395156861,8.848298307384539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.52392578125,0.0,1524.2821044921875,1895.4371337890625,0.0,4051.39599609375,0.9034411311149596,1.0,0.0,3.0,1.0,0.0
12415980,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.7508673667907715,0.2698298394680023,0.2457490712404251,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9282448291778564,0.511726438999176,0.4863437712192535,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9922309517860411,0.6264452338218689,0.4378646910190582,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8231529593467712,0.3571757078170776,0.3409514129161834,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7149624228477478,0.2301022112369537,1.0498591661453247,285.1044311523437,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2257385253906,285.1056213378906,1.0,0.5861499905586243,1.0,1.0,0.0,1.0,-3.074807643890381,3.0748000144958496,7.598534011776792e-06,2.373731136322021,0.9004868268966675,0.9004868268966675,0.0,162.66819763183594,170.0,55794.4765625,0.0,2514.893310546875,1.0,280.0415344238281,283.6965026855469,294.3643798828125,297.89666748046875,293.1499938964844,293.1499938964844,279.75,35870.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615017771720886,1.0,0.0,0.0,3.645702838897705,3.6457266807556152,8.868615282153769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.4677734375,0.0,1527.42822265625,1895.4371337890625,0.0,3965.96142578125,0.904244303703308,1.0,0.0,3.0,1.0,0.0
12416040,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.7508673667907715,0.2698298394680023,0.2457490712404251,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9282448291778564,0.511726438999176,0.4863437712192535,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.9922309517860411,0.6264452338218689,0.4378646910190582,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8231529593467712,0.3571757078170776,0.3409514129161834,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7149624228477478,0.2301022112369537,1.0498591661453247,285.1044311523437,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2257385253906,285.1056213378906,1.0,0.5861499905586243,1.0,1.0,0.0,1.0,-3.074807643890381,3.0748000144958496,7.598534011776792e-06,2.373731136322021,0.9004868268966675,0.9004868268966675,0.0,162.66819763183594,170.0,55794.4765625,0.0,2514.893310546875,1.0,280.0415344238281,283.6965026855469,294.3643798828125,297.89666748046875,293.1499938964844,293.1499938964844,279.75,35870.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615017771720886,1.0,0.0,0.0,3.645702838897705,3.6457266807556152,8.868615282153769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.4677734375,0.0,1527.42822265625,1895.4371337890625,0.0,3965.96142578125,0.904244303703308,1.0,0.0,3.0,1.0,0.0
12416100,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7499260902404785,0.2698401510715484,0.2459990978240966,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9263430833816528,0.5112370848655701,0.4861818850040436,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.991649091243744,0.6276815533638,0.4390375912189483,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8221855759620667,0.3573632836341858,0.3413463234901428,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7141838073730469,0.2303216755390167,1.0515445470809937,284.9775695800781,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22613525390625,284.9696655273437,1.0,0.587341845035553,1.0,1.0,0.0,1.0,-3.078830480575561,3.0788228511810303,7.618633844685974e-06,2.376922369003296,0.8994666337966919,0.8994666337966919,0.0,163.828857421875,170.0,56892.87109375,0.0,2528.65234375,1.0,279.79888916015625,283.5448913574219,294.4165954589844,298.1124267578125,293.1499938964844,293.1499938964844,279.75,35928.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678022861480712,1.0,0.0,0.0,3.647289991378784,3.6473138332366943,8.876338597474387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.62939453125,0.0,1529.621337890625,1895.4371337890625,0.0,4021.8232421875,0.90458345413208,1.0,0.0,3.0,1.0,0.0
12416160,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7477805018424988,0.2694421708583832,0.2458530813455581,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9228280186653136,0.5102466344833374,0.4855085909366607,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9898290634155272,0.6282635927200317,0.4396645128726959,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8200575709342957,0.3571679592132568,0.3413781523704529,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7123366594314575,0.2302698194980621,1.0521464347839355,284.9243469238281,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2207946777344,284.9225158691406,1.0,0.588401198387146,1.0,1.0,0.0,1.0,-3.0793676376342773,3.079360008239746,7.6215301305637695e-06,2.37743616104126,0.8987246155738831,0.8987246155738831,0.0,165.56532287597656,173.0,56981.2734375,0.0,2538.796142578125,1.0,279.7574768066406,283.4955444335937,294.4067077636719,298.0813903808594,293.1499938964844,293.1499938964844,280.04998779296875,35999.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715206027030944,1.0,0.0,0.0,3.64663290977478,3.6466569900512695,8.873141155163466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.88525390625,0.0,1529.4193115234375,1895.4371337890625,0.0,4054.590087890625,0.9045119285583496,1.0,0.0,3.0,1.0,0.0
