time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416220,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7440778613090515,0.2693517208099365,0.2456592470407486,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.916647970676422,0.5091311931610107,0.4842888414859772,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9867125749588012,0.6306530833244324,0.4411165118217468,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8162814974784851,0.357345700263977,0.3414629399776459,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7089634537696838,0.2305071651935577,1.0531598329544067,285.07867431640625,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2201232910156,285.079345703125,1.0,0.5904227495193481,1.0,1.0,0.0,1.0,-3.080726623535156,3.080719232559204,7.628167168149957e-06,2.378446817398072,0.9017110466957092,0.9017110466957092,0.0,168.7262725830078,176.0,55564.65234375,0.0,2558.01708984375,1.0,280.0419921875,283.6773376464844,294.32244873046875,297.8570861816406,293.1499938964844,293.1499938964844,279.75,35864.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964175581932068,1.0,0.0,0.0,3.6509430408477774,3.650966882705689,8.894128313841065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.830078125,0.0,1533.201904296875,1895.4371337890625,0.0,3989.718994140625,0.90540611743927,1.0,0.0,3.0,1.0,0.0
12416280,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7440778613090515,0.2693517208099365,0.2456592470407486,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.916647970676422,0.5091311931610107,0.4842888414859772,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9867125749588012,0.6306530833244324,0.4411165118217468,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8162814974784851,0.357345700263977,0.3414629399776459,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7089634537696838,0.2305071651935577,1.0531598329544067,285.07867431640625,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2201232910156,285.079345703125,1.0,0.5904227495193481,1.0,1.0,0.0,1.0,-3.080726623535156,3.080719232559204,7.628167168149957e-06,2.378446817398072,0.9017110466957092,0.9017110466957092,0.0,168.7262725830078,176.0,55564.65234375,0.0,2558.01708984375,1.0,280.0419921875,283.6773376464844,294.32244873046875,297.8570861816406,293.1499938964844,293.1499938964844,279.75,35864.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964175581932068,1.0,0.0,0.0,3.6509430408477774,3.650966882705689,8.894128313841065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.830078125,0.0,1533.201904296875,1895.4371337890625,0.0,3989.718994140625,0.90540611743927,1.0,0.0,3.0,1.0,0.0
12416340,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7403407692909241,0.2686215341091156,0.2454208731651306,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9105457663536072,0.5072491765022278,0.4830261170864105,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9833227396011353,0.6318031549453735,0.4423955976963043,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8123874664306641,0.3569720685482025,0.3415190279483795,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.705455482006073,0.2303885221481323,1.0541585683822632,284.8887023925781,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.21099853515625,284.88641357421875,1.0,0.5924332141876221,1.0,1.0,0.0,1.0,-3.0817387104034424,3.081731081008911,7.633650056959596e-06,2.379424810409546,0.8993969559669495,0.8993969559669495,0.0,172.02272033691406,179.0,56640.07421875,0.0,2577.2841796875,1.0,279.75799560546875,283.4697265625,294.3389892578125,297.9994812011719,293.1499938964844,293.1499938964844,280.04998779296875,36021.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738116264343262,1.0,0.0,0.0,3.651057720184326,3.651081562042236,8.894687084648467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.15673828125,0.0,1534.5089111328125,1895.4371337890625,0.0,4074.702392578125,0.905513346195221,1.0,0.0,3.0,1.0,0.0
12416400,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7403407692909241,0.2686215341091156,0.2454208731651306,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9105457663536072,0.5072491765022278,0.4830261170864105,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9833227396011353,0.6318031549453735,0.4423955976963043,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8123874664306641,0.3569720685482025,0.3415190279483795,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.705455482006073,0.2303885221481323,1.0541585683822632,284.8887023925781,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.21099853515625,284.88641357421875,1.0,0.5924332141876221,1.0,1.0,0.0,1.0,-3.0817387104034424,3.081731081008911,7.633650056959596e-06,2.379424810409546,0.8993969559669495,0.8993969559669495,0.0,172.02272033691406,179.0,56640.07421875,0.0,2577.2841796875,1.0,279.75799560546875,283.4697265625,294.3389892578125,297.9994812011719,293.1499938964844,293.1499938964844,280.04998779296875,36021.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738116264343262,1.0,0.0,0.0,3.651057720184326,3.651081562042236,8.894687084648467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.15673828125,0.0,1534.5089111328125,1895.4371337890625,0.0,4074.702392578125,0.905513346195221,1.0,0.0,3.0,1.0,0.0
12416460,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7363059520721436,0.2681435644626617,0.2449350953102111,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9043686389923096,0.5057163834571838,0.4814686775207519,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9795096516609192,0.6335459351539612,0.4434361159801483,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8080387711524963,0.3567332923412323,0.3412700891494751,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7014859318733215,0.2302352786064148,1.0537468194961548,285.0348815917969,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2064208984375,285.0352478027344,1.0,0.5941329002380371,1.0,1.0,0.0,1.0,-3.079733371734619,3.079725742340088,7.623737019457621e-06,2.377884149551392,0.9017411470413208,0.9017411470413208,0.0,175.4007110595703,182.0,55132.23046875,-0.0,2591.17431640625,1.0,280.0420227050781,283.6465759277344,294.24334716796875,297.7544860839844,293.1499938964844,293.1499938964844,279.75,35909.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656238555908204,1.0,0.0,0.0,3.6537272930145264,3.653751373291016,8.907699680094083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.82373046875,0.0,1536.638916015625,1895.4371337890625,0.0,4002.555908203125,0.906057596206665,1.0,0.0,3.0,1.0,0.0
12416520,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7363059520721436,0.2681435644626617,0.2449350953102111,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9043686389923096,0.5057163834571838,0.4814686775207519,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9795096516609192,0.6335459351539612,0.4434361159801483,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8080387711524963,0.3567332923412323,0.3412700891494751,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7014859318733215,0.2302352786064148,1.0537468194961548,285.0348815917969,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2064208984375,285.0352478027344,1.0,0.5941329002380371,1.0,1.0,0.0,1.0,-3.079733371734619,3.079725742340088,7.623737019457621e-06,2.377884149551392,0.9017411470413208,0.9017411470413208,0.0,175.4007110595703,182.0,55132.23046875,-0.0,2591.17431640625,1.0,280.0420227050781,283.6465759277344,294.24334716796875,297.7544860839844,293.1499938964844,293.1499938964844,279.75,35909.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656238555908204,1.0,0.0,0.0,3.6537272930145264,3.653751373291016,8.907699680094083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.82373046875,0.0,1536.638916015625,1895.4371337890625,0.0,4002.555908203125,0.906057596206665,1.0,0.0,3.0,1.0,0.0
12416580,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7319046854972839,0.2668518424034118,0.2442473918199539,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8980804085731506,0.503250777721405,0.4797136783599853,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.97506582736969,0.6338790059089661,0.4441943168640136,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8031288981437683,0.3557541072368622,0.3408171236515045,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.6970304250717163,0.2294976115226745,1.052305817604065,284.8392639160156,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1923217773437,284.8367919921875,1.0,0.5956482887268066,1.0,1.0,0.0,1.0,-3.0754435062408447,3.0754361152648926,7.603039648529375e-06,2.374791622161865,0.8987269401550293,0.8987269401550293,0.0,179.040283203125,185.0,56138.609375,-0.0,2601.9873046875,1.0,279.7579650878906,283.4364318847656,294.2591857910156,297.888427734375,293.1499938964844,293.1499938964844,280.04998779296875,36082.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741384387016296,1.0,0.0,0.0,3.651611089706421,3.65163516998291,8.897383736439224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.8955078125,0.0,1535.579833984375,1895.4371337890625,0.0,4077.566650390625,0.9056774377822876,1.0,0.0,3.0,1.0,0.0
12416640,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7319046854972839,0.2668518424034118,0.2442473918199539,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8980804085731506,0.503250777721405,0.4797136783599853,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.97506582736969,0.6338790059089661,0.4441943168640136,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8031288981437683,0.3557541072368622,0.3408171236515045,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.6970304250717163,0.2294976115226745,1.052305817604065,284.8392639160156,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1923217773437,284.8367919921875,1.0,0.5956482887268066,1.0,1.0,0.0,1.0,-3.0754435062408447,3.0754361152648926,7.603039648529375e-06,2.374791622161865,0.8987269401550293,0.8987269401550293,0.0,179.040283203125,185.0,56138.609375,-0.0,2601.9873046875,1.0,279.7579650878906,283.4364318847656,294.2591857910156,297.888427734375,293.1499938964844,293.1499938964844,280.04998779296875,36082.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741384387016296,1.0,0.0,0.0,3.651611089706421,3.65163516998291,8.897383736439224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.8955078125,0.0,1535.579833984375,1895.4371337890625,0.0,4077.566650390625,0.9056774377822876,1.0,0.0,3.0,1.0,0.0
12416700,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7292096018791199,0.2662233114242553,0.2436329871416092,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8943864107131958,0.5020440816879272,0.4784959554672241,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9722031354904176,0.6341526508331299,0.4442546367645263,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8001174330711365,0.3552323281764984,0.3403024673461914,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.694251298904419,0.2290467768907547,1.0504333972930908,284.9490966796875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1859436035156,284.9555053710937,1.0,0.5961722135543823,1.0,1.0,0.0,1.0,-3.070441007614136,3.0704333782196045,7.578322311019292e-06,2.3709278106689453,0.8997562527656555,0.8997562527656555,0.0,181.0591583251953,185.0,54867.1484375,-0.0,2602.909912109375,1.0,280.0011291503906,283.57696533203125,294.1859741210937,297.6485900878906,293.1499938964844,293.1499938964844,280.04998779296875,36033.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682562947273254,1.0,0.0,0.0,3.650689125061035,3.650713205337525,8.892891401046654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.16845703125,0.0,1534.18701171875,1895.4371337890625,0.0,4025.832275390625,0.905491292476654,1.0,0.0,3.0,1.0,0.0
12416760,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7273390889167786,0.2658921182155609,0.2433023750782013,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8917056918144226,0.5012055039405823,0.4776491224765777,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9703385829925536,0.6348844766616821,0.4447023868560791,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7979915142059326,0.3549773395061493,0.3400352597236633,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.692244291305542,0.2287710756063461,1.0492159128189087,284.9828796386719,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1838684082031,284.98309326171875,1.0,0.5967413187026978,1.0,1.0,0.0,1.0,-3.067774534225464,3.0677669048309326,7.565121450170409e-06,2.368849992752075,0.9003527164459229,0.9003527164459229,0.0,182.61587524414065,188.0,54585.34375,-0.0,2605.916259765625,1.0,280.04254150390625,283.613525390625,294.1683044433594,297.6440124511719,293.1499938964844,293.1499938964844,279.75,35978.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648325443267822,1.0,0.0,0.0,3.651675224304199,3.651699304580689,8.897696375242958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.59326171875,0.0,1534.874267578125,1895.4371337890625,0.0,3995.544677734375,0.905645489692688,1.0,0.0,3.0,1.0,0.0
12416820,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7228743433952332,0.2642985582351684,0.2423169463872909,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.885553240776062,0.4984073638916015,0.475552886724472,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.9655311107635498,0.6346395611763,0.445047378540039,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7930158972740173,0.3536401093006134,0.3392150998115539,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.6875767707824707,0.2276484668254852,1.0458869934082031,284.784912109375,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.16827392578125,284.7823791503906,1.0,0.5977059006690979,1.0,1.0,0.0,1.0,-3.059507131576538,3.059499502182007,7.5248658504278865e-06,2.362661361694336,0.8965951800346375,0.8965951800346375,0.0,186.15562438964844,191.0,55556.60546875,-0.0,2608.458251953125,1.0,279.7580261230469,283.4032897949219,294.191162109375,297.7825622558594,293.1499938964844,293.1499938964844,280.04998779296875,36161.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728189706802368,1.0,0.0,0.0,3.646644115447998,3.6466681957244873,8.873196293279761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.71337890625,0.0,1530.6439208984375,1895.4371337890625,0.0,4065.99560546875,0.9046204686164856,1.0,0.0,3.0,1.0,0.0
12416880,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7228743433952332,0.2642985582351684,0.2423169463872909,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.885553240776062,0.4984073638916015,0.475552886724472,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.9655311107635498,0.6346395611763,0.445047378540039,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7930158972740173,0.3536401093006134,0.3392150998115539,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.6875767707824707,0.2276484668254852,1.0458869934082031,284.784912109375,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.16827392578125,284.7823791503906,1.0,0.5977059006690979,1.0,1.0,0.0,1.0,-3.059507131576538,3.059499502182007,7.5248658504278865e-06,2.362661361694336,0.8965951800346375,0.8965951800346375,0.0,186.15562438964844,191.0,55556.60546875,-0.0,2608.458251953125,1.0,279.7580261230469,283.4032897949219,294.191162109375,297.7825622558594,293.1499938964844,293.1499938964844,280.04998779296875,36161.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728189706802368,1.0,0.0,0.0,3.646644115447998,3.6466681957244873,8.873196293279761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.71337890625,0.0,1530.6439208984375,1895.4371337890625,0.0,4065.99560546875,0.9046204686164856,1.0,0.0,3.0,1.0,0.0
12416940,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7183365821838379,0.2631118297576904,0.241155132651329,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8795077800750732,0.4961051046848297,0.4732337594032287,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9606340527534484,0.6351395845413208,0.4451951086521148,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7880493998527527,0.3525899946689605,0.3381596207618713,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.6828277111053467,0.2266407459974289,1.0414369106292725,284.9277038574219,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1590881347656,284.927978515625,1.0,0.5983393788337708,1.0,1.0,0.0,1.0,-3.0488736629486084,3.048866033554077,7.472576271538855e-06,2.3544185161590576,0.897483766078949,0.897483766078949,0.0,189.55545043945312,194.0,53988.08984375,-0.0,2605.70703125,1.0,280.0419616699219,283.581298828125,294.1048278808594,297.5420837402344,293.1499938964844,293.1499938964844,280.3500061035156,36060.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963028371334076,1.0,0.0,0.0,3.643673896789551,3.64369797706604,8.858747264639533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.00634765625,0.0,1526.593505859375,1895.4371337890625,0.0,3979.53466796875,0.9039128422737122,1.0,0.0,3.0,1.0,0.0
12417000,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7183365821838379,0.2631118297576904,0.241155132651329,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8795077800750732,0.4961051046848297,0.4732337594032287,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9606340527534484,0.6351395845413208,0.4451951086521148,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7880493998527527,0.3525899946689605,0.3381596207618713,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.6828277111053467,0.2266407459974289,1.0414369106292725,284.9277038574219,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1590881347656,284.927978515625,1.0,0.5983393788337708,1.0,1.0,0.0,1.0,-3.0488736629486084,3.048866033554077,7.472576271538855e-06,2.3544185161590576,0.897483766078949,0.897483766078949,0.0,189.55545043945312,194.0,53988.08984375,-0.0,2605.70703125,1.0,280.0419616699219,283.581298828125,294.1048278808594,297.5420837402344,293.1499938964844,293.1499938964844,280.3500061035156,36060.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963028371334076,1.0,0.0,0.0,3.643673896789551,3.64369797706604,8.858747264639533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.00634765625,0.0,1526.593505859375,1895.4371337890625,0.0,3979.53466796875,0.9039128422737122,1.0,0.0,3.0,1.0,0.0
12417060,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7156820893287659,0.2627196907997131,0.240759402513504,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8757449388504028,0.4948098361492157,0.4719284176826477,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.958107590675354,0.6367545127868652,0.446246325969696,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7851412296295166,0.3523160219192505,0.337848961353302,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.6799622774124146,0.2262083441019058,1.0394035577774048,285.09197998046875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.16033935546875,285.0924072265625,1.0,0.5993013381958008,1.0,1.0,0.0,1.0,-3.0452685356140137,3.0452609062194824,7.454943897755584e-06,2.351646900177002,0.900769054889679,0.900769054889679,0.0,191.96359252929688,197.0,52478.1328125,-0.0,2611.29833984375,1.0,280.341552734375,283.7779541015625,294.065185546875,297.3934020996094,293.1499938964844,293.1499938964844,280.04998779296875,35879.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514723420143129,1.0,0.0,0.0,3.647592782974243,3.647616624832153,8.877812547325448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.17041015625,0.0,1529.5931396484375,1895.4371337890625,0.0,3876.216552734375,0.9046702980995178,1.0,0.0,3.0,1.0,0.0
12417120,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7156820893287659,0.2627196907997131,0.240759402513504,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8757449388504028,0.4948098361492157,0.4719284176826477,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.958107590675354,0.6367545127868652,0.446246325969696,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7851412296295166,0.3523160219192505,0.337848961353302,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.6799622774124146,0.2262083441019058,1.0394035577774048,285.09197998046875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.16033935546875,285.0924072265625,1.0,0.5993013381958008,1.0,1.0,0.0,1.0,-3.0452685356140137,3.0452609062194824,7.454943897755584e-06,2.351646900177002,0.900769054889679,0.900769054889679,0.0,191.96359252929688,197.0,52478.1328125,-0.0,2611.29833984375,1.0,280.341552734375,283.7779541015625,294.065185546875,297.3934020996094,293.1499938964844,293.1499938964844,280.04998779296875,35879.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514723420143129,1.0,0.0,0.0,3.647592782974243,3.647616624832153,8.877812547325448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.17041015625,0.0,1529.5931396484375,1895.4371337890625,0.0,3876.216552734375,0.9046702980995178,1.0,0.0,3.0,1.0,0.0
12417180,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7118489146232605,0.2612932026386261,0.2399761378765106,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8708053827285767,0.4922834634780884,0.4701573550701141,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.953934133052826,0.6364129185676575,0.4465996623039245,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7811777591705322,0.3511525690555572,0.3372410237789154,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6762197613716125,0.2252141237258911,1.036746621131897,284.8949890136719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.14862060546875,284.8923645019531,1.0,0.6002883315086365,1.0,1.0,0.0,1.0,-3.038710594177246,3.038703203201294,7.423432634823257e-06,2.34682035446167,0.8984951376914978,0.8984951376914978,0.0,195.15272521972656,200.0,53518.46875,-0.0,2615.232421875,1.0,280.0580139160156,283.5689697265625,294.1093444824219,297.5675048828125,293.1499938964844,293.1499938964844,280.3500061035156,36028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605893492698668,1.0,0.0,0.0,3.647477626800537,3.6475014686584473,8.87725207121548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.6962890625,0.0,1530.579345703125,1895.4371337890625,0.0,3957.83740234375,0.904717981815338,1.0,0.0,3.0,1.0,0.0
12417240,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7118489146232605,0.2612932026386261,0.2399761378765106,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8708053827285767,0.4922834634780884,0.4701573550701141,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.953934133052826,0.6364129185676575,0.4465996623039245,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7811777591705322,0.3511525690555572,0.3372410237789154,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6762197613716125,0.2252141237258911,1.036746621131897,284.8949890136719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.14862060546875,284.8923645019531,1.0,0.6002883315086365,1.0,1.0,0.0,1.0,-3.038710594177246,3.038703203201294,7.423432634823257e-06,2.34682035446167,0.8984951376914978,0.8984951376914978,0.0,195.15272521972656,200.0,53518.46875,-0.0,2615.232421875,1.0,280.0580139160156,283.5689697265625,294.1093444824219,297.5675048828125,293.1499938964844,293.1499938964844,280.3500061035156,36028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605893492698668,1.0,0.0,0.0,3.647477626800537,3.6475014686584473,8.87725207121548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.6962890625,0.0,1530.579345703125,1895.4371337890625,0.0,3957.83740234375,0.904717981815338,1.0,0.0,3.0,1.0,0.0
12417300,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7091968059539795,0.2605521380901336,0.2392712235450744,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8676756620407104,0.4909817278385162,0.4688673913478851,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9509935975074768,0.6362718939781189,0.4463832676410675,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7785571813583374,0.3504979312419891,0.3366113007068634,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6737440228462219,0.2246275693178177,1.0342729091644287,285.0033569335937,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1427001953125,285.009765625,1.0,0.600584864616394,1.0,1.0,0.0,1.0,-3.0323193073272705,3.0323119163513184,7.392252882709727e-06,2.341890573501587,0.8998702168464661,0.8998702168464661,0.0,197.05499267578125,200.0,52268.984375,-0.0,2612.8154296875,1.0,280.3010559082031,283.70953369140625,294.0394592285156,297.33673095703125,293.1499938964844,293.1499938964844,280.3500061035156,35973.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546990394592284,1.0,0.0,0.0,3.6477298736572266,3.6477537155151367,8.878479889062874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.3779296875,0.0,1530.444091796875,1895.4371337890625,0.0,3905.1943359375,0.9047890901565552,1.0,0.0,3.0,1.0,0.0
12417360,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7072399258613586,0.2600942254066467,0.2388325780630111,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8653368949890137,0.4900234043598175,0.4679184854030609,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9489946961402892,0.636577308177948,0.446541428565979,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.776639461517334,0.3500916063785553,0.3362100720405578,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6718841195106506,0.2242084890604019,1.0324290990829468,285.0360107421875,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1407470703125,285.0360717773437,1.0,0.6009353399276733,1.0,1.0,0.0,1.0,-3.0281381607055664,3.0281307697296143,7.371850188064855e-06,2.3386483192443848,0.900809645652771,0.900809645652771,0.0,198.54754638671875,203.0,52001.5625,-0.0,2612.51904296875,1.0,280.342529296875,283.7460327148437,294.02490234375,297.33660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35913.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511829018592834,1.0,0.0,0.0,3.649967432022095,3.649991512298584,8.889376204024302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.671875,0.0,1532.485595703125,1895.4371337890625,0.0,3873.612548828125,0.9052191972732544,1.0,0.0,3.0,1.0,0.0
12417420,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7024921774864197,0.2582407295703888,0.2376192510128021,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8599043488502502,0.486968845129013,0.4655894041061401,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9437900185585022,0.635348916053772,0.4462423324584961,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7720845937728882,0.3484129607677459,0.335083544254303,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6675431132316589,0.2227976322174072,1.027821063995361,284.8339233398437,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1255187988281,284.8311462402344,1.0,0.6014807224273682,1.0,1.0,0.0,1.0,-3.016637325286865,3.016629934310913,7.316426035686163e-06,2.3299648761749268,0.8976812958717346,0.8976812958717346,0.0,202.01779174804688,206.0,52986.5234375,-0.0,2608.3994140625,1.0,280.0580139160156,283.5341491699219,294.0566711425781,297.4846496582031,293.1499938964844,293.1499938964844,280.3500061035156,36091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596628546714784,1.0,0.0,0.0,3.6475541591644287,3.647578001022339,8.877624395609018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.6748046875,0.0,1531.1319580078125,1895.4371337890625,0.0,3949.579833984375,0.9047753810882568,1.0,0.0,3.0,1.0,0.0
12417480,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7024921774864197,0.2582407295703888,0.2376192510128021,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8599043488502502,0.486968845129013,0.4655894041061401,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9437900185585022,0.635348916053772,0.4462423324584961,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7720845937728882,0.3484129607677459,0.335083544254303,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6675431132316589,0.2227976322174072,1.027821063995361,284.8339233398437,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1255187988281,284.8311462402344,1.0,0.6014807224273682,1.0,1.0,0.0,1.0,-3.016637325286865,3.016629934310913,7.316426035686163e-06,2.3299648761749268,0.8976812958717346,0.8976812958717346,0.0,202.01779174804688,206.0,52986.5234375,-0.0,2608.3994140625,1.0,280.0580139160156,283.5341491699219,294.0566711425781,297.4846496582031,293.1499938964844,293.1499938964844,280.3500061035156,36091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596628546714784,1.0,0.0,0.0,3.6475541591644287,3.647578001022339,8.877624395609018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.6748046875,0.0,1531.1319580078125,1895.4371337890625,0.0,3949.579833984375,0.9047753810882568,1.0,0.0,3.0,1.0,0.0
12417540,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6976101398468018,0.2567680180072784,0.2362111210823059,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8544849157333374,0.4843661189079284,0.4630035161972046,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9383885264396667,0.6347745656967163,0.4456555545330047,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7674450874328613,0.3469743132591247,0.3336774110794067,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6630737781524658,0.2214906960725784,1.0220739841461182,284.9730834960937,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1158447265625,284.97320556640625,1.0,0.6017041206359863,1.0,1.0,0.0,1.0,-3.002524137496948,3.002516984939575,7.248063866427401e-06,2.319036960601806,0.8991491794586182,0.8991491794586182,0.0,205.4019012451172,209.0,51436.1953125,-0.0,2598.884521484375,1.0,280.34197998046875,283.7108764648437,293.9717102050781,297.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,35991.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494341015815736,1.0,0.0,0.0,3.6471645832061768,3.647188663482666,8.87572866759001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.22412109375,0.0,1529.952880859375,1895.4371337890625,0.0,3857.862548828125,0.9046450257301332,1.0,0.0,3.0,1.0,0.0
12417600,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6976101398468018,0.2567680180072784,0.2362111210823059,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8544849157333374,0.4843661189079284,0.4630035161972046,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9383885264396667,0.6347745656967163,0.4456555545330047,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7674450874328613,0.3469743132591247,0.3336774110794067,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6630737781524658,0.2214906960725784,1.0220739841461182,284.9730834960937,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1158447265625,284.97320556640625,1.0,0.6017041206359863,1.0,1.0,0.0,1.0,-3.002524137496948,3.002516984939575,7.248063866427401e-06,2.319036960601806,0.8991491794586182,0.8991491794586182,0.0,205.4019012451172,209.0,51436.1953125,-0.0,2598.884521484375,1.0,280.34197998046875,283.7108764648437,293.9717102050781,297.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,35991.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494341015815736,1.0,0.0,0.0,3.6471645832061768,3.647188663482666,8.87572866759001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.22412109375,0.0,1529.952880859375,1895.4371337890625,0.0,3857.862548828125,0.9046450257301332,1.0,0.0,3.0,1.0,0.0
12417660,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.6946462392807007,0.2560870349407196,0.2355625480413437,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.850979208946228,0.4827500581741333,0.4614068269729614,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9353246092796326,0.635352611541748,0.4459877610206604,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7645607590675354,0.3462871611118316,0.332989364862442,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.6602154970169067,0.2207439541816711,1.0186803340911863,285.1342163085937,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1160583496094,285.1344299316406,1.0,0.6022448539733887,1.0,1.0,0.0,1.0,-2.995311975479126,2.995304822921753,7.213311619125307e-06,2.3134775161743164,0.9029721617698668,0.9029721617698668,0.0,207.8295745849609,212.0,49933.05859375,-0.0,2597.608642578125,1.0,280.64178466796875,283.9064025878906,293.9342346191406,297.1029663085937,293.1499938964844,293.1499938964844,280.3500061035156,35815.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370667338371276,1.0,0.0,0.0,3.653498649597168,3.653522729873657,8.906584980650223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.234375,0.0,1535.6793212890625,1895.4371337890625,0.0,3745.739501953125,0.9059467315673828,1.0,0.0,3.0,1.0,0.0
12417720,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.6946462392807007,0.2560870349407196,0.2355625480413437,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.850979208946228,0.4827500581741333,0.4614068269729614,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9353246092796326,0.635352611541748,0.4459877610206604,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7645607590675354,0.3462871611118316,0.332989364862442,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.6602154970169067,0.2207439541816711,1.0186803340911863,285.1342163085937,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1160583496094,285.1344299316406,1.0,0.6022448539733887,1.0,1.0,0.0,1.0,-2.995311975479126,2.995304822921753,7.213311619125307e-06,2.3134775161743164,0.9029721617698668,0.9029721617698668,0.0,207.8295745849609,212.0,49933.05859375,-0.0,2597.608642578125,1.0,280.64178466796875,283.9064025878906,293.9342346191406,297.1029663085937,293.1499938964844,293.1499938964844,280.3500061035156,35815.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370667338371276,1.0,0.0,0.0,3.653498649597168,3.653522729873657,8.906584980650223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.234375,0.0,1535.6793212890625,1895.4371337890625,0.0,3745.739501953125,0.9059467315673828,1.0,0.0,3.0,1.0,0.0
12417780,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6906483173370361,0.2543982565402984,0.2345432192087173,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8465285897254944,0.479927510023117,0.459355890750885,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9307401180267334,0.6339744925498962,0.4456367790699005,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7608129382133484,0.3447175025939941,0.3320012092590332,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.6566645503044128,0.219448447227478,1.0146719217300415,284.9314270019531,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1050109863281,284.9286193847656,1.0,0.6028122305870056,1.0,1.0,0.0,1.0,-2.9852054119110107,2.9851982593536377,7.165245278883958e-06,2.305899381637573,0.9011489748954772,0.9011489748954772,0.0,211.00645446777344,200.0,50959.4609375,-0.0,2594.64697265625,1.0,280.3577575683594,283.69366455078125,293.9859619140625,297.2832946777344,293.1499938964844,293.1499938964844,280.04998779296875,35967.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464964866638184,1.0,0.0,0.0,3.655685424804688,3.6557095050811768,8.917249942896888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.43017578125,0.0,1539.2620849609375,1895.4371337890625,0.0,3831.345703125,0.9065103530883788,1.0,0.0,3.0,1.0,0.0
12417840,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6906483173370361,0.2543982565402984,0.2345432192087173,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8465285897254944,0.479927510023117,0.459355890750885,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9307401180267334,0.6339744925498962,0.4456367790699005,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7608129382133484,0.3447175025939941,0.3320012092590332,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.6566645503044128,0.219448447227478,1.0146719217300415,284.9314270019531,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1050109863281,284.9286193847656,1.0,0.6028122305870056,1.0,1.0,0.0,1.0,-2.9852054119110107,2.9851982593536377,7.165245278883958e-06,2.305899381637573,0.9011489748954772,0.9011489748954772,0.0,211.00645446777344,200.0,50959.4609375,-0.0,2594.64697265625,1.0,280.3577575683594,283.69366455078125,293.9859619140625,297.2832946777344,293.1499938964844,293.1499938964844,280.04998779296875,35967.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464964866638184,1.0,0.0,0.0,3.655685424804688,3.6557095050811768,8.917249942896888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.43017578125,0.0,1539.2620849609375,1895.4371337890625,0.0,3831.345703125,0.9065103530883788,1.0,0.0,3.0,1.0,0.0
12417900,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.6896595358848572,0.2530997097492218,0.2335181683301925,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.8456408381462097,0.4779475927352905,0.4576838612556457,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.9302030205726624,0.6325164437294006,0.444816529750824,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7601308822631836,0.3434720337390899,0.3309792578220367,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.6558869481086731,0.2184578329324722,1.010765790939331,284.7726745605469,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0950927734375,284.762451171875,1.0,0.600999653339386,1.0,1.0,0.0,1.0,-2.975061178207397,2.9750542640686035,7.116905180737376e-06,2.2981820106506348,0.8984307050704956,0.8984307050704956,0.0,210.50167846679688,200.0,51920.12109375,-0.0,2572.930908203125,1.0,280.1012268066406,283.51788330078125,294.0042724609375,297.4230041503906,293.1499938964844,293.1499938964844,280.04998779296875,36101.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953980267047882,1.0,0.0,0.0,3.653441190719605,3.6534652709960938,8.90630417416105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.22802734375,0.0,1537.7628173828125,1895.4371337890625,0.0,3898.74755859375,0.9060608744621276,1.0,0.0,3.0,1.0,0.0
12417960,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.6892001032829285,0.2515923082828522,0.2321865260601043,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8454534411430359,0.4756879210472107,0.4556088149547577,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.9306095242500304,0.6306969523429871,0.443605363368988,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.7600642442703247,0.3419875204563141,0.3296199738979339,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.6556037664413452,0.2172758877277374,1.005598068237305,284.70135498046875,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0834655761719,284.6981506347656,1.0,0.5983016490936279,1.0,1.0,0.0,1.0,-2.9616692066192627,2.9616622924804688,7.0531514211324975e-06,2.287912607192993,0.8960155844688416,0.8960155844688416,0.0,208.81277465820312,188.0,51842.921875,-0.0,2539.290771484375,1.0,280.057861328125,283.4587707519531,293.97198486328125,297.3440246582031,293.1499938964844,293.1499938964844,280.3500061035156,36227.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957024335861206,1.0,0.0,0.0,3.648143768310547,3.648167610168457,8.880494419827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.50146484375,0.0,1532.8050537109375,1895.4371337890625,0.0,3926.016357421875,0.9049941301345824,1.0,0.0,3.0,1.0,0.0
12418020,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6916090846061707,0.2496365159749984,0.2298902422189712,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8485816717147827,0.4724010229110718,0.4518946409225464,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.936248242855072,0.6288896203041077,0.4417650699615478,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7631148099899292,0.3398892283439636,0.327124148607254,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.6577393412590027,0.2154560387134552,0.9954494833946228,284.8359680175781,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0722351074219,284.8359375,1.0,0.5912729501724243,1.0,1.0,0.0,1.0,-2.937023639678955,2.937016725540161,6.936070803931216e-06,2.26879358291626,0.8938043713569641,0.8938043713569641,0.0,202.01123046875,176.0,50160.1171875,-0.0,2459.577880859375,1.0,280.3419494628906,283.6343994140625,293.8696594238281,297.0727233886719,293.1499938964844,293.1499938964844,280.6499938964844,36247.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453832507133484,1.0,0.0,0.0,3.639162063598633,3.639185905456543,8.836821052682353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.52392578125,0.0,1522.9906005859375,1895.4371337890625,0.0,3821.27685546875,0.9030090570449828,1.0,0.0,3.0,1.0,0.0
