time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418080,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6916090846061707,0.2496365159749984,0.2298902422189712,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8485816717147827,0.4724010229110718,0.4518946409225464,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.936248242855072,0.6288896203041077,0.4417650699615478,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7631148099899292,0.3398892283439636,0.327124148607254,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.6577393412590027,0.2154560387134552,0.9954494833946228,284.8359680175781,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0722351074219,284.8359375,1.0,0.5912729501724243,1.0,1.0,0.0,1.0,-2.937023639678955,2.937016725540161,6.936070803931216e-06,2.26879358291626,0.8938043713569641,0.8938043713569641,0.0,202.01123046875,176.0,50160.1171875,-0.0,2459.577880859375,1.0,280.3419494628906,283.6343994140625,293.8696594238281,297.0727233886719,293.1499938964844,293.1499938964844,280.6499938964844,36247.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453832507133484,1.0,0.0,0.0,3.639162063598633,3.639185905456543,8.836821052682353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.52392578125,0.0,1522.9906005859375,1895.4371337890625,0.0,3821.27685546875,0.9030090570449828,1.0,0.0,3.0,1.0,0.0
12418140,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6984384655952454,0.2487203478813171,0.2285309582948684,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8563075065612793,0.4703749716281891,0.4493808150291443,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9477300643920898,0.6286437511444092,0.4411156773567199,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7704453468322754,0.3387843072414398,0.3255157470703125,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6636835336685181,0.2143917083740234,0.988166570663452,284.99835205078125,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0724182128906,284.9986877441406,1.0,0.5833843946456909,1.0,1.0,0.0,1.0,-2.9208927154541016,2.920885801315308,6.860020221211016e-06,2.2563018798828125,0.8919166326522827,0.8919166326522827,0.0,191.9773406982422,164.0,48520.0234375,-0.0,2380.24365234375,1.0,280.6416320800781,283.8338623046875,293.8283386230469,296.9122619628906,293.1499938964844,293.1499938964844,280.95001220703125,36242.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312376379966736,1.0,0.0,0.0,3.630118370056152,3.630142211914064,8.792954986347468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.52294921875,0.0,1512.9664306640625,1895.4371337890625,0.0,3692.48046875,0.9009905457496644,1.0,0.0,3.0,1.0,0.0
12418200,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6984384655952454,0.2487203478813171,0.2285309582948684,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8563075065612793,0.4703749716281891,0.4493808150291443,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9477300643920898,0.6286437511444092,0.4411156773567199,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7704453468322754,0.3387843072414398,0.3255157470703125,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6636835336685181,0.2143917083740234,0.988166570663452,284.99835205078125,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0724182128906,284.9986877441406,1.0,0.5833843946456909,1.0,1.0,0.0,1.0,-2.9208927154541016,2.920885801315308,6.860020221211016e-06,2.2563018798828125,0.8919166326522827,0.8919166326522827,0.0,191.9773406982422,164.0,48520.0234375,-0.0,2380.24365234375,1.0,280.6416320800781,283.8338623046875,293.8283386230469,296.9122619628906,293.1499938964844,293.1499938964844,280.95001220703125,36242.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312376379966736,1.0,0.0,0.0,3.630118370056152,3.630142211914064,8.792954986347468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.52294921875,0.0,1512.9664306640625,1895.4371337890625,0.0,3692.48046875,0.9009905457496644,1.0,0.0,3.0,1.0,0.0
12418260,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.7079758048057556,0.2482996135950088,0.2276529371738433,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8671694397926331,0.4689927697181701,0.4475251734256744,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.9621387720108032,0.629091203212738,0.4410088062286377,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7806938290596008,0.3382279872894287,0.3244501948356628,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.6723244190216064,0.2138043344020843,0.9830179810523988,285.16552734375,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0780944824219,285.1659851074219,1.0,0.5752560496330261,1.0,1.0,0.0,1.0,-2.9100048542022705,2.909998178482056,6.809021215303801e-06,2.2479124069213867,0.8905632495880127,0.8905632495880127,0.0,180.5741424560547,152.0,46941.16015625,-0.0,2304.176025390625,1.0,280.9415588378906,284.03643798828125,293.8043518066406,296.7864990234375,293.1499938964844,293.1499938964844,281.25,36212.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178091287612916,1.0,0.0,0.0,3.6221771240234375,3.622200727462769,8.754525993026618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.572265625,0.0,1504.0103759765625,1895.4371337890625,0.0,3568.92626953125,0.8991979956626892,1.0,0.0,3.0,1.0,0.0
12418320,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.7079758048057556,0.2482996135950088,0.2276529371738433,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8671694397926331,0.4689927697181701,0.4475251734256744,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.9621387720108032,0.629091203212738,0.4410088062286377,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7806938290596008,0.3382279872894287,0.3244501948356628,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.6723244190216064,0.2138043344020843,0.9830179810523988,285.16552734375,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0780944824219,285.1659851074219,1.0,0.5752560496330261,1.0,1.0,0.0,1.0,-2.9100048542022705,2.909998178482056,6.809021215303801e-06,2.2479124069213867,0.8905632495880127,0.8905632495880127,0.0,180.5741424560547,152.0,46941.16015625,-0.0,2304.176025390625,1.0,280.9415588378906,284.03643798828125,293.8043518066406,296.7864990234375,293.1499938964844,293.1499938964844,281.25,36212.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178091287612916,1.0,0.0,0.0,3.6221771240234375,3.622200727462769,8.754525993026618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.572265625,0.0,1504.0103759765625,1895.4371337890625,0.0,3568.92626953125,0.8991979956626892,1.0,0.0,3.0,1.0,0.0
12418380,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.7189264297485352,0.2481377273797989,0.2270230799913406,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8806422352790833,0.467979371547699,0.4460397958755493,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.9776903986930848,0.6299065947532654,0.4411787986755371,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.7932786345481873,0.3379903733730316,0.323702335357666,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.6831638813018799,0.2135090231895446,0.9792335629463196,285.3343505859375,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0864562988281,285.3348999023437,1.0,0.5671097636222839,1.0,1.0,0.0,1.0,-2.90221643447876,2.902209758758545,6.77273192195571e-06,2.2419443130493164,0.8897491693496704,0.8897491693496704,0.0,168.65460205078125,140.0,45398.796875,-0.0,2231.47412109375,1.0,281.2414855957031,284.23974609375,293.78106689453125,296.66766357421875,293.1499938964844,293.1499938964844,281.54998779296875,36167.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050053358078004,1.0,0.0,0.0,3.6159043312072754,3.6159279346466064,8.724230724510562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.75146484375,0.0,1496.8037109375,1895.4371337890625,0.0,3450.19482421875,0.8977665305137634,1.0,0.0,3.0,1.0,0.0
12418440,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.7189264297485352,0.2481377273797989,0.2270230799913406,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8806422352790833,0.467979371547699,0.4460397958755493,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.9776903986930848,0.6299065947532654,0.4411787986755371,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.7932786345481873,0.3379903733730316,0.323702335357666,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.6831638813018799,0.2135090231895446,0.9792335629463196,285.3343505859375,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0864562988281,285.3348999023437,1.0,0.5671097636222839,1.0,1.0,0.0,1.0,-2.90221643447876,2.902209758758545,6.77273192195571e-06,2.2419443130493164,0.8897491693496704,0.8897491693496704,0.0,168.65460205078125,140.0,45398.796875,-0.0,2231.47412109375,1.0,281.2414855957031,284.23974609375,293.78106689453125,296.66766357421875,293.1499938964844,293.1499938964844,281.54998779296875,36167.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050053358078004,1.0,0.0,0.0,3.6159043312072754,3.6159279346466064,8.724230724510562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.75146484375,0.0,1496.8037109375,1895.4371337890625,0.0,3450.19482421875,0.8977665305137634,1.0,0.0,3.0,1.0,0.0
12418500,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.7246729731559753,0.2481030374765396,0.226737231016159,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.888235330581665,0.4675466120243072,0.4453519582748413,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9854239225387572,0.6303794980049133,0.441286027431488,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.8003010153770447,0.3379395008087158,0.3233824372291565,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6892797350883484,0.2134246230125427,0.977612555027008,285.4624938964844,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.09088134765625,285.4703674316406,1.0,0.5630437731742859,1.0,1.0,0.0,1.0,-2.898841381072998,2.898834705352783,6.757063147233566e-06,2.239370346069336,0.8900763392448425,0.8900763392448425,0.0,162.6627655029297,140.0,44143.734375,-0.0,2196.0,1.0,281.4975891113281,284.3992004394531,293.74560546875,296.50982666015625,293.1499938964844,293.1499938964844,281.54998779296875,36127.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965387344360352,1.0,0.0,0.0,3.613321542739868,3.6133453845977774,8.711772352398839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.1669921875,0.0,1493.6893310546875,1895.4371337890625,0.0,3371.299072265625,0.8971978425979614,1.0,0.0,3.0,1.0,0.0
12418560,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.730961263179779,0.2481341212987899,0.2265409231185913,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.8966866731643677,0.4671999514102936,0.4447888135910034,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.9932294487953186,0.630950927734375,0.4415178596973419,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.8080243468284607,0.3379624187946319,0.3231613934040069,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.6960738301277161,0.2134009599685669,0.9763337969779968,285.5038146972656,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.095947265625,285.5043640136719,1.0,0.5590140223503113,1.0,1.0,0.0,1.0,-2.896403551101685,2.8963968753814697,6.745767677784897e-06,2.237515687942505,0.8894779682159424,0.8894779682159424,0.0,156.5695037841797,128.0,43877.45703125,-0.0,2161.707763671875,1.0,281.54180908203125,284.44305419921875,293.7548217773437,296.54840087890625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923527598381042,1.0,0.0,0.0,3.611637830734253,3.611661434173584,8.703655112185515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.990234375,0.0,1491.738525390625,1895.4371337890625,0.0,3332.20361328125,0.8967750072479248,1.0,0.0,3.0,1.0,0.0
12418620,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.7439237236976624,0.2482140809297561,0.2261888980865478,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.9147061705589294,0.4665505290031433,0.4437244832515716,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.9990000128746032,0.6331108212471008,0.4283349812030792,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.8228884339332581,0.3380408883094787,0.3227847814559936,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.7099265456199646,0.2133908420801162,0.974144458770752,285.6634826660156,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.10797119140625,285.6628112792969,1.0,0.5506085753440857,1.0,1.0,0.0,1.0,-2.8855669498443604,2.885560274124145,6.689398560411064e-06,2.2264764308929443,0.889613151550293,0.889613151550293,0.0,144.9356689453125,116.0,42290.00390625,-0.0,2078.91748046875,1.0,281.8414001464844,284.6380615234375,293.7263488769531,296.4253845214844,293.1499938964844,293.1499938964844,282.1499938964844,36058.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795218467712402,1.0,0.0,0.0,3.609480619430542,3.609504222869873,8.693260724612628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.13818359375,0.0,1488.98828125,1895.4371337890625,0.0,3212.099365234375,0.8962531089782715,1.0,0.0,3.0,1.0,0.0
12418680,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.7439237236976624,0.2482140809297561,0.2261888980865478,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.9147061705589294,0.4665505290031433,0.4437244832515716,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.9990000128746032,0.6331108212471008,0.4283349812030792,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.8228884339332581,0.3380408883094787,0.3227847814559936,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.7099265456199646,0.2133908420801162,0.974144458770752,285.6634826660156,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.10797119140625,285.6628112792969,1.0,0.5506085753440857,1.0,1.0,0.0,1.0,-2.8855669498443604,2.885560274124145,6.689398560411064e-06,2.2264764308929443,0.889613151550293,0.889613151550293,0.0,144.9356689453125,116.0,42290.00390625,-0.0,2078.91748046875,1.0,281.8414001464844,284.6380615234375,293.7263488769531,296.4253845214844,293.1499938964844,293.1499938964844,282.1499938964844,36058.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795218467712402,1.0,0.0,0.0,3.609480619430542,3.609504222869873,8.693260724612628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.13818359375,0.0,1488.98828125,1895.4371337890625,0.0,3212.099365234375,0.8962531089782715,1.0,0.0,3.0,1.0,0.0
12418740,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.7540452480316162,0.2482618540525436,0.2259606719017028,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.9294498562812804,0.4659182727336883,0.4428356885910034,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.9990000128746032,0.6393211483955383,0.4101742506027221,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.833867073059082,0.3381057679653168,0.3225579559803009,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.7197416424751282,0.2133958786725998,0.9727510213851928,285.8132629394531,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1351318359375,285.81280517578125,1.0,0.5403949618339539,1.0,1.0,0.0,1.0,-2.850679874420166,2.850673198699951,6.535311058541993e-06,2.2025742530822754,0.8899728655815125,0.8899728655815125,0.0,136.2956085205078,104.0,40549.06640625,-0.0,1986.028076171875,1.0,282.14141845703125,284.8256225585937,293.6918334960937,296.2885437011719,293.1499938964844,293.1499938964844,282.45001220703125,36017.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654928803443909,1.0,0.0,0.0,3.60883378982544,3.6088573932647705,8.690145136824867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.04345703125,0.0,1487.9818115234375,1895.4371337890625,0.0,3080.529541015625,0.8960795402526855,1.0,0.0,3.0,1.0,0.0
12418800,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.7540452480316162,0.2482618540525436,0.2259606719017028,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.9294498562812804,0.4659182727336883,0.4428356885910034,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.9990000128746032,0.6393211483955383,0.4101742506027221,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.833867073059082,0.3381057679653168,0.3225579559803009,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.7197416424751282,0.2133958786725998,0.9727510213851928,285.8132629394531,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1351318359375,285.81280517578125,1.0,0.5403949618339539,1.0,1.0,0.0,1.0,-2.850679874420166,2.850673198699951,6.535311058541993e-06,2.2025742530822754,0.8899728655815125,0.8899728655815125,0.0,136.2956085205078,104.0,40549.06640625,-0.0,1986.028076171875,1.0,282.14141845703125,284.8256225585937,293.6918334960937,296.2885437011719,293.1499938964844,293.1499938964844,282.45001220703125,36017.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654928803443909,1.0,0.0,0.0,3.60883378982544,3.6088573932647705,8.690145136824867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.04345703125,0.0,1487.9818115234375,1895.4371337890625,0.0,3080.529541015625,0.8960795402526855,1.0,0.0,3.0,1.0,0.0
12418860,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.7685050368309021,0.2483399659395218,0.225682720541954,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.9498187303543092,0.4653589725494385,0.4419381320476532,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.9990000128746032,0.648220419883728,0.3867391943931579,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.8493000268936157,0.3382079005241394,0.3222875595092773,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.7326739430427551,0.2134959995746612,0.971377432346344,285.9593811035156,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1784362792969,285.9588623046875,1.0,0.529661238193512,1.0,1.0,0.0,1.0,-2.819126605987549,2.819120168685913,6.391505394276464e-06,2.178225517272949,0.8905906677246094,0.8905906677246094,0.0,125.95710754394533,107.0,38816.6015625,-0.0,1885.4180908203125,1.0,282.4413757324219,285.0103759765625,293.6556701660156,296.14752197265625,293.1499938964844,293.1499938964844,282.75,35980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501285314559937,1.0,0.0,0.0,3.609586000442505,3.609609603881836,8.693768336343055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.54248046875,0.0,1488.5250244140625,1895.4371337890625,0.0,2936.474365234375,0.8962204456329346,1.0,0.0,3.0,1.0,0.0
12418920,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.7685050368309021,0.2483399659395218,0.225682720541954,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.9498187303543092,0.4653589725494385,0.4419381320476532,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.9990000128746032,0.648220419883728,0.3867391943931579,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.8493000268936157,0.3382079005241394,0.3222875595092773,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.7326739430427551,0.2134959995746612,0.971377432346344,285.9593811035156,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1784362792969,285.9588623046875,1.0,0.529661238193512,1.0,1.0,0.0,1.0,-2.819126605987549,2.819120168685913,6.391505394276464e-06,2.178225517272949,0.8905906677246094,0.8905906677246094,0.0,125.95710754394533,107.0,38816.6015625,-0.0,1885.4180908203125,1.0,282.4413757324219,285.0103759765625,293.6556701660156,296.14752197265625,293.1499938964844,293.1499938964844,282.75,35980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501285314559937,1.0,0.0,0.0,3.609586000442505,3.609609603881836,8.693768336343055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.54248046875,0.0,1488.5250244140625,1895.4371337890625,0.0,2936.474365234375,0.8962204456329346,1.0,0.0,3.0,1.0,0.0
12418980,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.7785719633102417,0.24849234521389,0.2255948036909103,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.9625710248947144,0.4649086594581604,0.4412715435028076,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.9990000128746032,0.6577179431915283,0.3719824254512787,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.8600696325302124,0.3383931219577789,0.3222232460975647,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127014160156,0.7415541410446167,0.2137463092803955,0.9712960720062256,286.1129455566406,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2240295410156,286.11309814453125,1.0,0.5236047506332397,1.0,1.0,0.0,1.0,-2.800289392471313,2.800283193588257,6.305937858996913e-06,2.163469791412353,0.8916617035865784,0.8916617035865784,0.0,119.75796508789062,125.0,37194.3125,-0.0,1826.23388671875,1.0,282.74139404296875,285.2007141113281,293.6203308105469,296.010498046875,293.1499938964844,293.1499938964844,283.04998779296875,35936.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338395357131958,1.0,0.0,0.0,3.6118764877319336,3.6119000911712646,8.704805622983258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.021484375,0.0,1490.698974609375,1895.4371337890625,0.0,2784.216064453125,0.89670330286026,1.0,0.0,3.0,1.0,0.0
12419040,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.7785719633102417,0.24849234521389,0.2255948036909103,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.9625710248947144,0.4649086594581604,0.4412715435028076,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.9990000128746032,0.6577179431915283,0.3719824254512787,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.8600696325302124,0.3383931219577789,0.3222232460975647,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127014160156,0.7415541410446167,0.2137463092803955,0.9712960720062256,286.1129455566406,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2240295410156,286.11309814453125,1.0,0.5236047506332397,1.0,1.0,0.0,1.0,-2.800289392471313,2.800283193588257,6.305937858996913e-06,2.163469791412353,0.8916617035865784,0.8916617035865784,0.0,119.75796508789062,125.0,37194.3125,-0.0,1826.23388671875,1.0,282.74139404296875,285.2007141113281,293.6203308105469,296.010498046875,293.1499938964844,293.1499938964844,283.04998779296875,35936.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338395357131958,1.0,0.0,0.0,3.6118764877319336,3.6119000911712646,8.704805622983258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.021484375,0.0,1490.698974609375,1895.4371337890625,0.0,2784.216064453125,0.89670330286026,1.0,0.0,3.0,1.0,0.0
12419100,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.7789760231971741,0.2485919445753097,0.2256459295749664,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.9628302454948424,0.464722603559494,0.4410452246665954,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23931884765625,0.9990000128746032,0.6617375612258911,0.3714999854564667,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.8605052828788757,0.3385178744792938,0.3223001062870025,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.741998553276062,0.2139156758785247,0.9718933701515198,286.2384033203125,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.2421569824219,286.246826171875,1.0,0.5239025950431824,1.0,1.0,0.0,1.0,-2.8002896308898926,2.800283193588257,6.305516762949992e-06,2.163276433944702,0.8929864764213562,0.8929864764213562,0.0,119.5728530883789,125.0,35966.30859375,-0.0,1825.362548828125,1.0,282.9974975585937,285.3579406738281,293.5786437988281,295.8492736816406,293.1499938964844,293.1499938964844,283.04998779296875,35896.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823298990726471,1.0,0.0,0.0,3.61361026763916,3.613633871078491,8.71316444772674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.88134765625,0.0,1492.2904052734375,1895.4371337890625,0.0,2686.158935546875,0.8970987796783447,1.0,0.0,3.0,1.0,0.0
12419160,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28302001953125,0.7767924070358276,0.2487510293722152,0.2258379757404327,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.283447265625,0.9597614407539368,0.464616984128952,0.4409949779510498,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.9990000128746032,0.664810061454773,0.3748985230922699,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.858127772808075,0.3387071192264557,0.3225245177745819,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.7401674389839172,0.2141274064779281,0.973066747188568,286.2834167480469,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.25469970703125,286.2844543457031,1.0,0.5258249640464783,1.0,1.0,0.0,1.0,-2.806215047836304,2.806208610534668,6.332099474093411e-06,2.1677942276000977,0.8935131430625916,0.8935131430625916,0.0,121.0334701538086,143.0,35770.8828125,-0.0,1841.5657958984373,1.0,283.04180908203125,285.403076171875,293.5881042480469,295.886962890625,293.1499938964844,293.1499938964844,283.1499938964844,35872.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176228404045105,1.0,0.0,0.0,3.616432666778565,3.616456270217896,8.726780151846469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.06396484375,0.0,1495.19921875,1895.4371337890625,0.0,2633.560546875,0.8956788778305054,1.0,0.0,3.0,1.0,0.0
12419220,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.7663037180900574,0.2486903518438339,0.2261177152395248,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.945174276828766,0.4639919400215149,0.4407671689987182,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.9990000128746032,0.6673842072486877,0.3908225297927856,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.846969485282898,0.3387628197669983,0.3229119181632995,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.352294921875,0.7312058210372925,0.2142723351716995,0.975266695022583,286.3525695800781,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2552490234375,286.353271484375,1.0,0.5334101319313049,1.0,1.0,0.0,1.0,-2.828514337539673,2.828507900238037,6.433143425965682e-06,2.1850244998931885,0.8939222693443298,0.8939222693443298,0.0,127.84282684326172,161.0,35259.2109375,-0.0,1909.4312744140625,1.0,283.1468811035156,285.4852600097656,293.5950622558594,295.881103515625,293.1499938964844,293.1499938964844,283.1499938964844,35528.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119710683822632,1.0,0.0,0.0,3.601347684860229,3.601371049880981,8.654129715068848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.22314453125,0.0,1476.2303466796875,1895.4371337890625,0.0,2581.356689453125,0.8907003998756409,1.0,0.0,3.0,1.0,0.0
12419280,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.7663037180900574,0.2486903518438339,0.2261177152395248,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.945174276828766,0.4639919400215149,0.4407671689987182,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.9990000128746032,0.6673842072486877,0.3908225297927856,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.846969485282898,0.3387628197669983,0.3229119181632995,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.352294921875,0.7312058210372925,0.2142723351716995,0.975266695022583,286.3525695800781,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2552490234375,286.353271484375,1.0,0.5334101319313049,1.0,1.0,0.0,1.0,-2.828514337539673,2.828507900238037,6.433143425965682e-06,2.1850244998931885,0.8939222693443298,0.8939222693443298,0.0,127.84282684326172,161.0,35259.2109375,-0.0,1909.4312744140625,1.0,283.1468811035156,285.4852600097656,293.5950622558594,295.881103515625,293.1499938964844,293.1499938964844,283.1499938964844,35528.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119710683822632,1.0,0.0,0.0,3.601347684860229,3.601371049880981,8.654129715068848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.22314453125,0.0,1476.2303466796875,1895.4371337890625,0.0,2581.356689453125,0.8907003998756409,1.0,0.0,3.0,1.0,0.0
12419340,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695983886719,0.750986635684967,0.2480825185775756,0.2260629534721374,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697814941406,0.9225527048110962,0.4627848863601684,0.4401550590991974,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3698425292969,0.9990000128746032,0.6654360294342041,0.4155637919902801,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697204589844,0.8308342099189758,0.3383093178272247,0.3229936957359314,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.7175427675247192,0.2139155566692352,0.9760980010032654,286.3697814941406,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.2274475097656,286.37042236328125,1.0,0.5444020628929138,1.0,1.0,0.0,1.0,-2.858541965484619,2.8585355281829834,6.570670393557521e-06,2.2083165645599365,0.8926135897636414,0.8926135897636414,0.0,138.7582550048828,179.0,35175.515625,-0.0,2010.9130859375,1.0,283.14990234375,285.5065612792969,293.59014892578125,295.8884582519531,293.1499938964844,293.1499938964844,283.1499938964844,34923.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134591579437256,1.0,0.0,0.0,3.565545558929444,3.565568447113037,8.482917905894283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.87646484375,0.0,1433.351806640625,1895.4371337890625,0.0,2595.084228515625,0.8817102909088135,1.0,0.0,3.0,1.0,0.0
12419400,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695983886719,0.750986635684967,0.2480825185775756,0.2260629534721374,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697814941406,0.9225527048110962,0.4627848863601684,0.4401550590991974,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3698425292969,0.9990000128746032,0.6654360294342041,0.4155637919902801,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697204589844,0.8308342099189758,0.3383093178272247,0.3229936957359314,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.7175427675247192,0.2139155566692352,0.9760980010032654,286.3697814941406,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.2274475097656,286.37042236328125,1.0,0.5444020628929138,1.0,1.0,0.0,1.0,-2.858541965484619,2.8585355281829834,6.570670393557521e-06,2.2083165645599365,0.8926135897636414,0.8926135897636414,0.0,138.7582550048828,179.0,35175.515625,-0.0,2010.9130859375,1.0,283.14990234375,285.5065612792969,293.59014892578125,295.8884582519531,293.1499938964844,293.1499938964844,283.1499938964844,34923.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134591579437256,1.0,0.0,0.0,3.565545558929444,3.565568447113037,8.482917905894283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.87646484375,0.0,1433.351806640625,1895.4371337890625,0.0,2595.084228515625,0.8817102909088135,1.0,0.0,3.0,1.0,0.0
12419460,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.7344765067100525,0.2471158355474472,0.2257316708564758,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.8987082242965698,0.4611965119838714,0.4392278492450714,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.9990000128746032,0.6597209572792053,0.4453670084476471,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.8128046989440918,0.3374835550785064,0.3227838575839996,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915100097656,0.7005655765533447,0.2131267488002777,0.975349187850952,286.3918151855469,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1825561523437,286.3926696777344,1.0,0.5573676228523254,1.0,1.0,0.0,1.0,-2.891696691513061,2.891689777374268,6.724272680003196e-06,2.234062910079956,0.8901644945144653,0.8901644945144653,0.0,152.60537719726562,182.0,35070.5625,-0.0,2134.1533203125,1.0,283.1499938964844,285.5317077636719,293.5572509765625,295.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,34175.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154183030128479,1.0,0.0,0.0,3.517064094543457,3.5170865058898926,8.253798000623647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.57470703125,0.0,1377.0869140625,1895.4371337890625,0.0,2613.177001953125,0.8697673678398132,1.0,0.0,3.0,1.0,0.0
12419520,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.7344765067100525,0.2471158355474472,0.2257316708564758,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.8987082242965698,0.4611965119838714,0.4392278492450714,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.9990000128746032,0.6597209572792053,0.4453670084476471,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.8128046989440918,0.3374835550785064,0.3227838575839996,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915100097656,0.7005655765533447,0.2131267488002777,0.975349187850952,286.3918151855469,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1825561523437,286.3926696777344,1.0,0.5573676228523254,1.0,1.0,0.0,1.0,-2.891696691513061,2.891689777374268,6.724272680003196e-06,2.234062910079956,0.8901644945144653,0.8901644945144653,0.0,152.60537719726562,182.0,35070.5625,-0.0,2134.1533203125,1.0,283.1499938964844,285.5317077636719,293.5572509765625,295.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,34175.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154183030128479,1.0,0.0,0.0,3.517064094543457,3.5170865058898926,8.253798000623647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.57470703125,0.0,1377.0869140625,1895.4371337890625,0.0,2613.177001953125,0.8697673678398132,1.0,0.0,3.0,1.0,0.0
12419580,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.7203717231750488,0.2458906322717666,0.2251684218645095,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4069519042969,0.879584014415741,0.4593329727649688,0.438044786453247,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.9921123385429382,0.6525182127952576,0.4579816460609436,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7960644960403442,0.3363628089427948,0.3223001658916473,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071655273437,0.6851590275764465,0.2119950950145721,0.9730210900306702,286.4069519042969,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.13726806640625,286.4062194824219,1.0,0.565615713596344,1.0,1.0,0.0,1.0,-2.899193286895752,2.899186611175537,6.7612199927680194e-06,2.240757465362549,0.8865029215812683,0.8865029215812683,0.0,165.3573455810547,185.0,34748.45703125,-0.0,2211.626708984375,1.0,283.1499938964844,285.5512390136719,293.51336669921875,295.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,33351.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162040114402771,1.0,0.0,0.0,3.4591586589813232,3.4591805934906006,7.98425276116177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.63330078125,0.0,1312.251220703125,1895.4371337890625,0.0,2620.43896484375,0.8556421995162964,1.0,0.0,3.0,1.0,0.0
12419640,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.7203717231750488,0.2458906322717666,0.2251684218645095,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4069519042969,0.879584014415741,0.4593329727649688,0.438044786453247,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.9921123385429382,0.6525182127952576,0.4579816460609436,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7960644960403442,0.3363628089427948,0.3223001658916473,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071655273437,0.6851590275764465,0.2119950950145721,0.9730210900306702,286.4069519042969,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.13726806640625,286.4062194824219,1.0,0.565615713596344,1.0,1.0,0.0,1.0,-2.899193286895752,2.899186611175537,6.7612199927680194e-06,2.240757465362549,0.8865029215812683,0.8865029215812683,0.0,165.3573455810547,185.0,34748.45703125,-0.0,2211.626708984375,1.0,283.1499938964844,285.5512390136719,293.51336669921875,295.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,33351.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162040114402771,1.0,0.0,0.0,3.4591586589813232,3.4591805934906006,7.98425276116177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.63330078125,0.0,1312.251220703125,1895.4371337890625,0.0,2620.43896484375,0.8556421995162964,1.0,0.0,3.0,1.0,0.0
12419700,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.7143355011940002,0.2451888173818588,0.2247634083032608,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.8718520402908325,0.4582984149456024,0.4373139142990112,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.9845252633094788,0.6502907276153564,0.4562306404113769,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.7890987992286682,0.3356996178627014,0.3219159841537475,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.6787832379341125,0.2113424241542816,0.9712005853652954,286.4090270996094,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.124755859375,286.4088439941406,1.0,0.5682942867279053,1.0,1.0,0.0,1.0,-2.895308256149292,2.895301580429077,6.742624918842921e-06,2.2375388145446777,0.8841208219528198,0.8841208219528198,0.0,170.68336486816406,185.0,34476.97265625,-0.0,2229.5205078125,1.0,283.1499938964844,285.55926513671875,293.4877014160156,295.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,32781.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157224059104919,1.0,0.0,0.0,3.419316291809082,3.419337749481201,7.801388051120739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.9296875,0.0,1268.78857421875,1895.4371337890625,0.0,2615.987060546875,0.8487631678581238,1.0,0.0,3.0,1.0,0.0
12419760,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064636230469,0.7089256644248962,0.2444496154785156,0.2242975980043411,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4063720703125,0.8653661608695984,0.4572149217128753,0.4365092813968658,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40631103515625,0.9779004454612732,0.6487220525741577,0.4550800919532776,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.7832079529762268,0.3349874913692474,0.3214577436447143,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.406494140625,0.6733744144439697,0.2106603980064392,0.9691068530082704,286.4063720703125,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.115966796875,286.4060363769531,1.0,0.5702513456344604,1.0,1.0,0.0,1.0,-2.889331102371216,2.889324426651001,6.714852588629583e-06,2.2329366207122803,0.8813331723213196,0.8813331723213196,0.0,175.2618408203125,188.0,34240.88671875,-0.0,2241.744384765625,1.0,283.1499938964844,285.56170654296875,293.4615783691406,295.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,32502.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146163821220398,1.0,0.0,0.0,3.3928349018096924,3.3928558826446533,7.681017564209469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.56884765625,0.0,1241.1103515625,1895.4371337890625,0.0,2605.768798828125,0.8396046161651611,1.0,0.0,3.0,1.0,0.0
12419820,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.7036904692649841,0.2436015605926513,0.2237154841423034,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.8594478964805603,0.455970823764801,0.4355330467224121,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.9716368317604064,0.6473349928855896,0.4541327059268951,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103698730469,0.7777991890907288,0.3341561257839203,0.3208687305450439,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.6683829426765442,0.2098803073167801,0.966494619846344,286.41033935546875,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1082763671875,286.4102783203125,1.0,0.5719138383865356,1.0,1.0,0.0,1.0,-2.882471799850464,2.882465124130249,6.68305074214004e-06,2.227654457092285,0.8779436945915222,0.8779436945915222,0.0,179.51771545410156,188.0,33908.515625,-0.0,2250.793212890625,1.0,283.1499938964844,285.57177734375,293.4319152832031,295.6712951660156,293.1499938964844,293.1499938964844,283.1499938964844,31875.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127457499504089,1.0,0.0,0.0,3.345259428024292,3.345279693603516,7.467115779036249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.6494140625,0.0,1191.5379638671875,1895.4371337890625,0.0,2588.501708984375,0.8309445381164551,1.0,0.0,3.0,1.0,0.0
12419880,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095458984375,0.7001409530639648,0.242922693490982,0.2232294380664825,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40948486328125,0.8555222153663635,0.4549735486507416,0.4347292184829712,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4094543457031,0.9673729538917542,0.6463821530342102,0.4535208940505981,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095153808594,0.7741950154304504,0.333480954170227,0.3203661739826202,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095458984375,0.6650406122207642,0.2092573195695877,0.9643062949180604,286.40948486328125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1031188964844,286.4092712402344,1.0,0.5729138851165771,1.0,1.0,0.0,1.0,-2.876952171325684,2.8769454956054688,6.657511676166905e-06,2.223402738571167,0.8749616146087646,0.8749616146087646,0.0,182.36187744140625,191.0,33684.65234375,-0.0,2255.1875,1.0,283.1499938964844,285.5751953125,293.4096984863281,295.6348876953125,293.1499938964844,293.1499938964844,283.1499938964844,31618.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109909892082214,1.0,0.0,0.0,3.3188364505767822,3.318856716156006,7.349622705987713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.19140625,0.0,1165.1937255859375,1895.4371337890625,0.0,2572.322265625,0.8218179941177368,1.0,0.0,3.0,1.0,0.0
