time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419940,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.6932953000068665,0.241355761885643,0.2220541089773178,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.8481369614601135,0.4526659250259399,0.4328092038631439,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158935546875,0.9591176509857178,0.6444088220596313,0.4522927403450012,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.7673837542533875,0.3318959474563598,0.319123238325119,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.6586849689483643,0.2078187018632888,0.959000527858734,286.4159240722656,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.09307861328125,286.41583251953125,1.0,0.5744745135307312,1.0,1.0,0.0,1.0,-2.863884925842285,2.8638784885406494,6.597229457838694e-06,2.213329553604126,0.8674835562705994,0.8674835562705994,0.0,187.7001495361328,179.0,33090.7734375,-0.0,2258.684814453125,1.0,283.1499938964844,285.5915222167969,293.3600769042969,295.5490417480469,293.1499938964844,293.1499938964844,283.1499938964844,30716.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062255382537842,1.0,0.0,0.0,3.2381937503814697,3.238213062286377,6.996792194513546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.40576171875,0.0,1086.38671875,1895.4371337890625,0.0,2528.478515625,0.8025255799293518,1.0,0.0,3.0,1.0,0.0
12420000,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.6932953000068665,0.241355761885643,0.2220541089773178,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.8481369614601135,0.4526659250259399,0.4328092038631439,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158935546875,0.9591176509857178,0.6444088220596313,0.4522927403450012,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.7673837542533875,0.3318959474563598,0.319123238325119,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.6586849689483643,0.2078187018632888,0.959000527858734,286.4159240722656,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.09307861328125,286.41583251953125,1.0,0.5744745135307312,1.0,1.0,0.0,1.0,-2.863884925842285,2.8638784885406494,6.597229457838694e-06,2.213329553604126,0.8674835562705994,0.8674835562705994,0.0,187.7001495361328,179.0,33090.7734375,-0.0,2258.684814453125,1.0,283.1499938964844,285.5915222167969,293.3600769042969,295.5490417480469,293.1499938964844,293.1499938964844,283.1499938964844,30716.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062255382537842,1.0,0.0,0.0,3.2381937503814697,3.238213062286377,6.996792194513546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.40576171875,0.0,1086.38671875,1895.4371337890625,0.0,2528.478515625,0.8025255799293518,1.0,0.0,3.0,1.0,0.0
12420060,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.6929225325584412,0.2397800236940384,0.2205917090177536,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.8481083512306213,0.4503216743469238,0.4305634200572967,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.959818720817566,0.6425006985664368,0.450932890176773,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.7674186825752258,0.3302642703056335,0.3175440728664398,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.6582426428794861,0.2063647806644439,0.952247440814972,286.42413330078125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0845947265625,286.4240417480469,1.0,0.570935845375061,1.0,1.0,0.0,1.0,-2.847782850265503,2.847776174545288,6.523368938360363e-06,2.2009377479553223,0.8589404225349426,0.8589404225349426,0.0,185.7391815185547,167.0,32443.599609375,-0.0,2221.427734375,1.0,283.1499938964844,285.6095886230469,293.31072998046875,295.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,29800.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008169531822205,1.0,0.0,0.0,3.151400089263916,3.151418447494507,6.626747222071572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.9267578125,0.0,1005.9334106445312,1895.4371337890625,0.0,2478.896728515625,0.7818465232849121,1.0,0.0,3.0,1.0,0.0
12420120,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.6929225325584412,0.2397800236940384,0.2205917090177536,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.8481083512306213,0.4503216743469238,0.4305634200572967,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.959818720817566,0.6425006985664368,0.450932890176773,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.7674186825752258,0.3302642703056335,0.3175440728664398,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.6582426428794861,0.2063647806644439,0.952247440814972,286.42413330078125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0845947265625,286.4240417480469,1.0,0.570935845375061,1.0,1.0,0.0,1.0,-2.847782850265503,2.847776174545288,6.523368938360363e-06,2.2009377479553223,0.8589404225349426,0.8589404225349426,0.0,185.7391815185547,167.0,32443.599609375,-0.0,2221.427734375,1.0,283.1499938964844,285.6095886230469,293.31072998046875,295.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,29800.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008169531822205,1.0,0.0,0.0,3.151400089263916,3.151418447494507,6.626747222071572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.9267578125,0.0,1005.9334106445312,1895.4371337890625,0.0,2478.896728515625,0.7818465232849121,1.0,0.0,3.0,1.0,0.0
12420180,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.6965590119361877,0.238234281539917,0.218988835811615,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.8525909185409546,0.4479716718196869,0.4281362891197204,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.9659880995750428,0.6405805945396423,0.4494482576847076,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.7716627717018127,0.3286210298538208,0.3157772719860077,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.661426842212677,0.204930767416954,0.9447433352470398,286.4341735839844,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07745361328125,286.4342041015625,1.0,0.5647760033607483,1.0,1.0,0.0,1.0,-2.8300130367279053,2.830006599426269,6.4422442846989725e-06,2.187218427658081,0.8493295311927795,0.8493295311927795,0.0,179.38682556152344,155.0,31749.845703125,-0.0,2160.525146484375,1.0,283.1499938964844,285.6297912597656,293.2594299316406,295.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,28880.134765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948299050331116,1.0,0.0,0.0,3.058622598648072,3.058640241622925,6.242307222237287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.501953125,0.0,924.7452392578124,1895.4371337890625,0.0,2424.253173828125,0.759830892086029,1.0,0.0,3.0,1.0,0.0
12420240,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.6965590119361877,0.238234281539917,0.218988835811615,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.8525909185409546,0.4479716718196869,0.4281362891197204,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.9659880995750428,0.6405805945396423,0.4494482576847076,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.7716627717018127,0.3286210298538208,0.3157772719860077,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.661426842212677,0.204930767416954,0.9447433352470398,286.4341735839844,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07745361328125,286.4342041015625,1.0,0.5647760033607483,1.0,1.0,0.0,1.0,-2.8300130367279053,2.830006599426269,6.4422442846989725e-06,2.187218427658081,0.8493295311927795,0.8493295311927795,0.0,179.38682556152344,155.0,31749.845703125,-0.0,2160.525146484375,1.0,283.1499938964844,285.6297912597656,293.2594299316406,295.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,28880.134765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948299050331116,1.0,0.0,0.0,3.058622598648072,3.058640241622925,6.242307222237287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.501953125,0.0,924.7452392578124,1895.4371337890625,0.0,2424.253173828125,0.759830892086029,1.0,0.0,3.0,1.0,0.0
12420300,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.6993980407714844,0.23747219145298,0.2181601971387863,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433288574219,0.85601407289505,0.4467965960502624,0.4268826246261596,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433898925781,0.9703041315078736,0.6396111249923706,0.4486690759658813,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.774880588054657,0.3277972042560577,0.3148523867130279,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.6639690399169922,0.2042223662137985,0.940847635269165,286.4433288574219,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0743713378906,286.4436950683594,1.0,0.5610648989677429,1.0,1.0,0.0,1.0,-2.8207802772521973,2.820773839950561,6.400285201380029e-06,2.1800858974456787,0.8441785573959351,0.8441785573959351,0.0,175.24664306640625,155.0,31357.2421875,-0.0,2125.1181640625,1.0,283.1499938964844,285.6442565917969,293.2326354980469,295.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,28273.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915834784507751,1.0,0.0,0.0,3.00244140625,3.002458333969116,6.015093276801053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.5166015625,0.0,877.4537353515625,1895.4371337890625,0.0,2394.737548828125,0.7492556571960449,1.0,0.0,3.0,1.0,0.0
12420360,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469909667969,0.702811062335968,0.2367149889469146,0.2173234522342682,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.8601304292678833,0.4456201493740082,0.4256148636341095,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.9751984477043152,0.638632595539093,0.4478766322135925,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.7787322402000427,0.3269707560539245,0.313911110162735,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44696044921875,0.6670656800270081,0.2035185843706131,0.936901330947876,286.44708251953125,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.071533203125,286.4472351074219,1.0,0.5570535063743591,1.0,1.0,0.0,1.0,-2.811424493789673,2.811418056488037,6.35790229353006e-06,2.172856569290161,0.838686466217041,0.838686466217041,0.0,170.66041564941406,143.0,31016.626953125,-0.0,2087.583740234375,1.0,283.1499938964844,285.6527709960937,293.2059020996094,295.27227783203125,293.1499938964844,293.1499938964844,283.1499938964844,27959.0,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882227301597595,1.0,0.0,0.0,2.960165977478028,2.9601824283599854,5.846897010997054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.63916015625,0.0,843.7976684570312,1895.4371337890625,0.0,2364.27197265625,0.7365599870681763,1.0,0.0,3.0,1.0,0.0
12420420,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4636535644531,0.711009681224823,0.2352155447006225,0.2156285643577575,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.8701900839805603,0.4432693421840668,0.4230422675609588,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.9860200881958008,0.6366632580757141,0.4462508857250213,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.7880651354789734,0.3253138959407806,0.3119876086711883,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.463623046875,0.6747028827667236,0.2021233439445495,0.9288988709449768,286.4638061523437,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0666198730469,286.464111328125,1.0,0.548410952091217,1.0,1.0,0.0,1.0,-2.792412281036377,2.7924060821533203,6.272199698287295e-06,2.158161163330078,0.8270894885063171,0.8270894885063171,0.0,160.64109802246094,131.0,30244.88671875,-0.0,2008.6937255859373,1.0,283.1499938964844,285.6793518066406,293.15020751953125,295.1708679199219,293.1499938964844,293.1499938964844,283.1499938964844,27026.767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809779644012451,1.0,0.0,0.0,2.8557536602020264,2.855769395828247,5.441703478936688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.53857421875,0.0,763.5067749023438,1895.4371337890625,0.0,2298.925048828125,0.711971640586853,1.0,0.0,3.0,1.0,0.0
12420480,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4636535644531,0.711009681224823,0.2352155447006225,0.2156285643577575,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.8701900839805603,0.4432693421840668,0.4230422675609588,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.9860200881958008,0.6366632580757141,0.4462508857250213,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.7880651354789734,0.3253138959407806,0.3119876086711883,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.463623046875,0.6747028827667236,0.2021233439445495,0.9288988709449768,286.4638061523437,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0666198730469,286.464111328125,1.0,0.548410952091217,1.0,1.0,0.0,1.0,-2.792412281036377,2.7924060821533203,6.272199698287295e-06,2.158161163330078,0.8270894885063171,0.8270894885063171,0.0,160.64109802246094,131.0,30244.88671875,-0.0,2008.6937255859373,1.0,283.1499938964844,285.6793518066406,293.15020751953125,295.1708679199219,293.1499938964844,293.1499938964844,283.1499938964844,27026.767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809779644012451,1.0,0.0,0.0,2.8557536602020264,2.855769395828247,5.441703478936688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.53857421875,0.0,763.5067749023438,1895.4371337890625,0.0,2298.925048828125,0.711971640586853,1.0,0.0,3.0,1.0,0.0
12420540,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.7204189896583557,0.2337327450513839,0.2139219045639038,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48468017578125,0.8827164173126221,0.4409222304821014,0.4204436838626861,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847412109375,0.9975380897521972,0.6346805095672607,0.4445932507514953,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4845886230469,0.7995217442512512,0.3236511647701263,0.3100295960903168,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.6842591166496277,0.2007419019937515,0.9208248257637024,286.4846496582031,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.06256103515625,286.4851379394531,1.0,0.5391772389411926,1.0,1.0,0.0,1.0,-2.7731821537017822,2.7731759548187256,6.186099199112505e-06,2.143294095993042,0.8145857453346252,0.8145857453346252,0.0,149.8865203857422,119.0,29436.40234375,-0.0,1926.989501953125,1.0,283.1499938964844,285.70977783203125,293.09259033203125,295.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,26088.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730574011802673,1.0,0.0,0.0,2.745868682861328,2.7458832263946533,5.030983629694674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.4326171875,0.0,684.9210205078125,1895.4371337890625,0.0,2228.03662109375,0.6861910820007324,1.0,0.0,3.0,1.0,0.0
12420600,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.7204189896583557,0.2337327450513839,0.2139219045639038,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48468017578125,0.8827164173126221,0.4409222304821014,0.4204436838626861,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847412109375,0.9975380897521972,0.6346805095672607,0.4445932507514953,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4845886230469,0.7995217442512512,0.3236511647701263,0.3100295960903168,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.6842591166496277,0.2007419019937515,0.9208248257637024,286.4846496582031,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.06256103515625,286.4851379394531,1.0,0.5391772389411926,1.0,1.0,0.0,1.0,-2.7731821537017822,2.7731759548187256,6.186099199112505e-06,2.143294095993042,0.8145857453346252,0.8145857453346252,0.0,149.8865203857422,119.0,29436.40234375,-0.0,1926.989501953125,1.0,283.1499938964844,285.70977783203125,293.09259033203125,295.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,26088.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730574011802673,1.0,0.0,0.0,2.745868682861328,2.7458832263946533,5.030983629694674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.4326171875,0.0,684.9210205078125,1895.4371337890625,0.0,2228.03662109375,0.6861910820007324,1.0,0.0,3.0,1.0,0.0
12420660,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.7256420254707336,0.2327594608068466,0.2128574252128601,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002746582031,0.8900680541992188,0.4393872022628784,0.418800950050354,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,0.6338345408439636,0.4367699027061462,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002136230469,0.8061621189117432,0.3225521445274353,0.3087951838970184,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000915527344,0.6898112297058105,0.1998339593410492,0.915795922279358,286.5002746582031,287.4473571777344,292.135986328125,290.0961303710937,292.1374816894531,297.0605773925781,286.5004577636719,1.0,0.5326243042945862,1.0,1.0,0.0,1.0,-2.75306248664856,2.753056526184082,6.097122877690708e-06,2.127958536148072,0.8060529232025146,0.8060529232025146,0.0,143.74258422851562,119.0,28829.638671875,-0.0,1866.57275390625,1.0,283.1499938964844,285.7320861816406,293.05389404296875,294.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,25366.3515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675173282623291,1.0,0.0,0.0,2.6662044525146484,2.6662182807922363,4.743296244669182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.77392578125,0.0,631.2251586914062,1895.4371337890625,0.0,2178.823974609375,0.6703256368637085,1.0,0.0,3.0,1.0,0.0
12420720,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.7283887267112732,0.232206791639328,0.2122680991888046,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.502197265625,0.8939982056617737,0.4385232627391815,0.4178930521011352,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.502197265625,0.9990000128746032,0.6340702176094055,0.4302641153335571,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.8096199035644531,0.3219287693500519,0.3081101179122925,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.6927596926689148,0.199323371052742,0.9130203723907472,286.5021667480469,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0603942871094,286.502197265625,1.0,0.5287392139434814,1.0,1.0,0.0,1.0,-2.7392492294311523,2.739243268966675,6.0360566749295685e-06,2.117264747619629,0.8010880947113037,0.8010880947113037,0.0,140.47352600097656,107.0,28513.50390625,-0.0,1830.0479736328125,1.0,283.1499938964844,285.73846435546875,293.0323791503906,294.95269775390625,293.1499938964844,293.1499938964844,283.1499938964844,25154.419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643083333969116,1.0,0.0,0.0,2.6308064460754395,2.630820035934448,4.6181833113223547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.49560546875,0.0,608.88134765625,1895.4371337890625,0.0,2150.466796875,0.6593002676963806,1.0,0.0,3.0,1.0,0.0
12420780,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.7372620701789856,0.230628103017807,0.2105581760406494,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.9067856669425964,0.4360576570034027,0.4152722656726837,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.9990000128746032,0.6368712186813354,0.4103805124759674,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.8202731609344482,0.3201397657394409,0.3061196208000183,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179138183594,0.7022971510887146,0.1978704333305359,0.9050207138061525,286.51806640625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0657043457031,286.5181884765625,1.0,0.5171063542366028,1.0,1.0,0.0,1.0,-2.698146343231201,2.6981406211853027,5.856219104316551e-06,2.085469484329224,0.7865742444992065,0.7865742444992065,0.0,130.7967071533203,95.0,27512.9453125,-0.0,1723.5010986328125,1.0,283.1499938964844,285.7675170898437,292.9681091308594,294.8299255371094,293.1499938964844,293.1499938964844,283.1499938964844,24213.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541763186454773,1.0,0.0,0.0,2.509880542755127,2.50989317893982,4.203388073165115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.50244140625,0.0,535.5013427734375,1895.4371337890625,0.0,2061.68994140625,0.6311526894569397,1.0,0.0,3.0,1.0,0.0
12420840,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.7372620701789856,0.230628103017807,0.2105581760406494,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.9067856669425964,0.4360576570034027,0.4152722656726837,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.9990000128746032,0.6368712186813354,0.4103805124759674,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.8202731609344482,0.3201397657394409,0.3061196208000183,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179138183594,0.7022971510887146,0.1978704333305359,0.9050207138061525,286.51806640625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0657043457031,286.5181884765625,1.0,0.5171063542366028,1.0,1.0,0.0,1.0,-2.698146343231201,2.6981406211853027,5.856219104316551e-06,2.085469484329224,0.7865742444992065,0.7865742444992065,0.0,130.7967071533203,95.0,27512.9453125,-0.0,1723.5010986328125,1.0,283.1499938964844,285.7675170898437,292.9681091308594,294.8299255371094,293.1499938964844,293.1499938964844,283.1499938964844,24213.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541763186454773,1.0,0.0,0.0,2.509880542755127,2.50989317893982,4.203388073165115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.50244140625,0.0,535.5013427734375,1895.4371337890625,0.0,2061.68994140625,0.6311526894569397,1.0,0.0,3.0,1.0,0.0
12420900,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304870605469,0.7424293160438538,0.2298314720392227,0.2096859216690063,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53076171875,0.914663314819336,0.4348126351833343,0.4139383137226105,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53082275390625,0.9990000128746032,0.6392645239830017,0.3996312320232391,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306396484375,0.8262274265289307,0.3192308247089386,0.3051000237464905,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303649902344,0.7077704071998596,0.1971408575773239,0.9009547233581544,286.5307312011719,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0733337402344,286.53131103515625,1.0,0.5109492540359497,1.0,1.0,0.0,1.0,-2.6764674186706543,2.676461696624756,5.7624492910690606e-06,2.0686936378479004,0.7790100574493408,0.7790100574493408,0.0,125.7552261352539,95.0,26959.6484375,-0.0,1668.7735595703125,1.0,283.1499938964844,285.7870788574219,292.9349060058594,294.7646179199219,293.1499938964844,293.1499938964844,283.1499938964844,23593.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485268712043762,1.0,0.0,0.0,2.439992904663086,2.440004825592041,3.972559738940618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.60791015625,0.0,495.553466796875,1895.4371337890625,0.0,2012.72021484375,0.6175893545150757,1.0,0.0,3.0,1.0,0.0
12420960,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374755859375,0.7481870651245117,0.2290323823690414,0.2088113725185394,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53765869140625,0.923650324344635,0.4335622489452362,0.412600040435791,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.9990000128746032,0.6421343684196472,0.3883585929870605,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53759765625,0.8327344655990601,0.3183144927024841,0.3040730357170105,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.7136082053184509,0.1964171975851059,0.8968967199325562,286.53765869140625,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0848083496094,286.5379638671875,1.0,0.5045941472053528,1.0,1.0,0.0,1.0,-2.654152631759644,2.654146909713745,5.666714059771039e-06,2.0514228343963623,0.7711297273635864,0.7711297273635864,0.0,120.61146545410156,98.0,26465.990234375,-0.0,1613.49169921875,1.0,283.1499938964844,285.8005065917969,292.9022827148437,294.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,23264.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742588460445404,1.0,0.0,0.0,2.383800983428955,2.383812665939331,3.79169478037511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.609375,0.0,465.7412109375,1895.4371337890625,0.0,1961.681884765625,0.6019226312637329,1.0,0.0,3.0,1.0,0.0
12421020,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7529430985450745,0.2280279994010925,0.207769900560379,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55914306640625,0.9311586618423462,0.4319813549518585,0.4109658598899841,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55926513671875,0.9990000128746032,0.6459543704986572,0.3788633048534393,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.8381325006484985,0.3171547949314117,0.3028347492218017,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584411621094,0.7181269526481628,0.1955245584249496,0.892162024974823,286.55908203125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1026611328125,286.5603942871094,1.0,0.4991625547409057,1.0,1.0,0.0,1.0,-2.6323351860046387,2.63232970237732,5.573509952228051e-06,2.0343525409698486,0.7608900666236877,0.7608900666236877,0.0,116.26646423339844,98.0,25779.853515625,-0.0,1563.34130859375,1.0,283.1499938964844,285.8298645019531,292.859619140625,294.6174621582031,293.1499938964844,293.1499938964844,283.1499938964844,22528.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734472393989563,1.0,0.0,0.0,2.2947239875793457,2.2947349548339844,3.513615922656754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.37646484375,0.0,420.0189514160156,1895.4371337890625,0.0,1892.6905517578125,0.5840694904327393,1.0,0.0,3.0,1.0,0.0
12421080,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.7547719478607178,0.2274671643972396,0.2072148621082306,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699157714844,0.934062123298645,0.4311004877090454,0.4100817739963531,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57000732421875,0.9990000128746032,0.6478692293167114,0.3750301003456116,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8402355313301086,0.3165057003498077,0.3021687865257263,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.7198128700256348,0.1950343698263168,0.8896833658218384,286.5698547363281,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1117248535156,286.5711364746094,1.0,0.4967120289802551,1.0,1.0,0.0,1.0,-2.6222174167633057,2.6222119331359863,5.530640919459984e-06,2.0264809131622314,0.7549738883972168,0.7549738883972168,0.0,114.49514770507812,101.0,25444.748046875,-0.0,1541.4285888671875,1.0,283.1499938964844,285.8440246582031,292.83660888671875,294.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,22292.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298148274421692,1.0,0.0,0.0,2.253139019012451,2.253149509429932,3.387422111700289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.63916015625,0.0,400.2434387207031,1895.4371337890625,0.0,1853.5167236328125,0.5717347264289856,1.0,0.0,3.0,1.0,0.0
12421140,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.7573941349983215,0.2259384095668792,0.2057482302188873,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61737060546875,0.9383971095085144,0.4287119209766388,0.4077274799346924,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.9990000128746032,0.6521636843681335,0.3684311509132385,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.843393862247467,0.3147289156913757,0.300395131111145,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61639404296875,0.7221907377243042,0.1937097460031509,0.883252739906311,286.6172790527344,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.130615234375,286.6191711425781,1.0,0.4917706251144409,1.0,1.0,0.0,1.0,-2.599831342697144,2.599826097488404,5.436394530988764e-06,2.009072542190552,0.7383481860160828,0.7383481860160828,0.0,111.31038665771484,104.0,24437.5859375,-0.0,1496.7454833984375,1.0,283.1499938964844,285.8992004394531,292.772705078125,294.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,21285.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164520621299744,1.0,0.0,0.0,2.119318723678589,2.119328498840332,2.996994510340301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.306640625,0.0,339.8681030273437,1895.4371337890625,0.0,1742.9293212890625,0.543895959854126,1.0,0.0,3.0,1.0,0.0
12421200,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.7573941349983215,0.2259384095668792,0.2057482302188873,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61737060546875,0.9383971095085144,0.4287119209766388,0.4077274799346924,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.9990000128746032,0.6521636843681335,0.3684311509132385,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.843393862247467,0.3147289156913757,0.300395131111145,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61639404296875,0.7221907377243042,0.1937097460031509,0.883252739906311,286.6172790527344,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.130615234375,286.6191711425781,1.0,0.4917706251144409,1.0,1.0,0.0,1.0,-2.599831342697144,2.599826097488404,5.436394530988764e-06,2.009072542190552,0.7383481860160828,0.7383481860160828,0.0,111.31038665771484,104.0,24437.5859375,-0.0,1496.7454833984375,1.0,283.1499938964844,285.8992004394531,292.772705078125,294.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,21285.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164520621299744,1.0,0.0,0.0,2.119318723678589,2.119328498840332,2.996994510340301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.306640625,0.0,339.8681030273437,1895.4371337890625,0.0,1742.9293212890625,0.543895959854126,1.0,0.0,3.0,1.0,0.0
12421260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7570467591285706,0.224391371011734,0.2043460607528686,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.9383538365364076,0.4263294637203216,0.4054693281650543,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.9990000128746032,0.6549326181411743,0.366434633731842,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571044921875,0.8433234691619873,0.3129346668720245,0.2986887097358703,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.7218623161315918,0.1923764944076538,0.8771896362304688,286.6573181152344,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1394958496094,286.6591186523437,1.0,0.4888978898525238,1.0,1.0,0.0,1.0,-2.583693742752075,2.583688497543335,5.368990059650969e-06,1.99653959274292,0.7209770083427429,0.7209770083427429,0.0,110.03359985351562,107.0,23564.75390625,-0.0,1469.4520263671875,1.0,283.1499938964844,285.9449768066406,292.7129821777344,294.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,20825.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035204172134399,1.0,0.0,0.0,2.0102672576904297,2.0102763175964355,2.696503145216411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.8984375,0.0,296.9532165527344,1895.4371337890625,0.0,1638.6456298828125,0.5198987126350403,1.0,0.0,3.0,1.0,0.0
12421320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7570467591285706,0.224391371011734,0.2043460607528686,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.9383538365364076,0.4263294637203216,0.4054693281650543,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.9990000128746032,0.6549326181411743,0.366434633731842,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571044921875,0.8433234691619873,0.3129346668720245,0.2986887097358703,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.7218623161315918,0.1923764944076538,0.8771896362304688,286.6573181152344,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1394958496094,286.6591186523437,1.0,0.4888978898525238,1.0,1.0,0.0,1.0,-2.583693742752075,2.583688497543335,5.368990059650969e-06,1.99653959274292,0.7209770083427429,0.7209770083427429,0.0,110.03359985351562,107.0,23564.75390625,-0.0,1469.4520263671875,1.0,283.1499938964844,285.9449768066406,292.7129821777344,294.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,20825.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035204172134399,1.0,0.0,0.0,2.0102672576904297,2.0102763175964355,2.696503145216411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.8984375,0.0,296.9532165527344,1895.4371337890625,0.0,1638.6456298828125,0.5198987126350403,1.0,0.0,3.0,1.0,0.0
12421380,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.7544720768928528,0.2227934002876281,0.2029449939727783,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968078613281,0.9350500702857972,0.4239046573638916,0.4032229483127594,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.9990000128746032,0.6563798189163208,0.3677524030208587,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.8408414125442505,0.311087965965271,0.2969831228256225,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.7194759845733643,0.1909857094287872,0.8711278438568115,286.6967163085937,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.139892578125,286.6985778808594,1.0,0.4874399304389953,1.0,1.0,0.0,1.0,-2.5715577602386475,2.571552276611328,5.318607236404205e-06,1.9871293306350708,0.7029094696044922,0.7029094696044922,0.0,110.09113311767578,110.0,22732.298828125,-0.0,1453.58642578125,1.0,283.1499938964844,285.9889221191406,292.6540222167969,294.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,20582.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913368701934814,1.0,0.0,0.0,1.909013032913208,1.909021496772766,2.431706604966166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.36083984375,0.0,261.35888671875,1895.4371337890625,0.0,1543.067138671875,0.4981382489204407,1.0,0.0,3.0,1.0,0.0
12421440,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.7544720768928528,0.2227934002876281,0.2029449939727783,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968078613281,0.9350500702857972,0.4239046573638916,0.4032229483127594,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.9990000128746032,0.6563798189163208,0.3677524030208587,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.8408414125442505,0.311087965965271,0.2969831228256225,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.7194759845733643,0.1909857094287872,0.8711278438568115,286.6967163085937,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.139892578125,286.6985778808594,1.0,0.4874399304389953,1.0,1.0,0.0,1.0,-2.5715577602386475,2.571552276611328,5.318607236404205e-06,1.9871293306350708,0.7029094696044922,0.7029094696044922,0.0,110.09113311767578,110.0,22732.298828125,-0.0,1453.58642578125,1.0,283.1499938964844,285.9889221191406,292.6540222167969,294.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,20582.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913368701934814,1.0,0.0,0.0,1.909013032913208,1.909021496772766,2.431706604966166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.36083984375,0.0,261.35888671875,1895.4371337890625,0.0,1543.067138671875,0.4981382489204407,1.0,0.0,3.0,1.0,0.0
12421500,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.752548336982727,0.2219763696193695,0.20224030315876,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.9324384331703186,0.4226751923561096,0.4020968079566955,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.9990000128746032,0.656660795211792,0.3693798780441284,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8389073610305786,0.3101443946361542,0.2961243093013763,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161865234375,0.7176554799079895,0.190263494849205,0.8680443167686462,286.7170715332031,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.13751220703125,286.718994140625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.5665764808654785,2.5665712356567383,5.29800809090375e-06,1.9832721948623653,0.6936148405075073,0.6936148405075073,0.0,110.5088348388672,110.0,22321.87890625,-0.0,1448.8345947265625,1.0,283.1499938964844,286.0111083984375,292.6239013671875,294.1697692871094,293.1499938964844,293.1499938964844,283.1499938964844,20514.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854500770568848,1.0,0.0,0.0,1.8598209619522093,1.8598291873931885,2.307999267259221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.95947265625,0.0,245.4030914306641,1895.4371337890625,0.0,1497.8741455078125,0.4877462685108185,1.0,0.0,3.0,1.0,0.0
12421560,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.7503551244735718,0.221151128411293,0.2015333622694015,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382202148437,0.9294014573097228,0.4214374721050262,0.400968462228775,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.9990000128746032,0.6567144393920898,0.3714445829391479,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379150390625,0.8366754651069641,0.3091907501220703,0.2952615618705749,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372131347656,0.7155344486236572,0.1895259469747543,0.8649201393127441,286.7381286621094,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1339111328125,286.7401733398437,1.0,0.4869726002216339,1.0,1.0,0.0,1.0,-2.562061071395874,2.562055826187134,5.279375272948528e-06,1.979778528213501,0.6841738224029541,0.6841738224029541,0.0,111.10449981689452,113.0,21910.599609375,-0.0,1445.4879150390625,1.0,283.1499938964844,286.0337829589844,292.5931396484375,294.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,20465.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796072125434875,1.0,0.0,0.0,1.810950875282288,1.8109588623046875,2.1882993905819609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.49755859375,0.0,230.32791137695312,1895.4371337890625,0.0,1453.68408203125,0.4775250852108001,1.0,0.0,3.0,1.0,0.0
12421620,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.7453622817993164,0.2194829732179641,0.2001159191131591,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.9223474860191344,0.4189442694187164,0.3987078070640564,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835693359375,0.9990000128746032,0.6561875343322754,0.3766478598117828,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830505371094,0.8315218091011047,0.3072591423988342,0.293526291847229,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.7104806303977966,0.1880087107419967,0.8585473299026489,286.78326416015625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1238098144531,286.7855224609375,1.0,0.4871376156806946,1.0,1.0,0.0,1.0,-2.554150104522705,2.554144859313965,5.246825367066776e-06,1.9736649990081787,0.6648597717285156,0.6648597717285156,0.0,112.74331665039062,116.0,21080.1484375,-0.0,1442.2371826171875,1.0,283.1499938964844,286.0812683105469,292.529541015625,294.001953125,293.1499938964844,293.1499938964844,283.1499938964844,20403.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678072214126587,1.0,0.0,0.0,1.7135229110717771,1.713530421257019,1.9591749378378162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.19140625,0.0,202.4266357421875,1895.4371337890625,0.0,1366.5498046875,0.4574453234672546,1.0,0.0,3.0,1.0,0.0
12421680,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.7453622817993164,0.2194829732179641,0.2001159191131591,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.9223474860191344,0.4189442694187164,0.3987078070640564,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835693359375,0.9990000128746032,0.6561875343322754,0.3766478598117828,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830505371094,0.8315218091011047,0.3072591423988342,0.293526291847229,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.7104806303977966,0.1880087107419967,0.8585473299026489,286.78326416015625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1238098144531,286.7855224609375,1.0,0.4871376156806946,1.0,1.0,0.0,1.0,-2.554150104522705,2.554144859313965,5.246825367066776e-06,1.9736649990081787,0.6648597717285156,0.6648597717285156,0.0,112.74331665039062,116.0,21080.1484375,-0.0,1442.2371826171875,1.0,283.1499938964844,286.0812683105469,292.529541015625,294.001953125,293.1499938964844,293.1499938964844,283.1499938964844,20403.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678072214126587,1.0,0.0,0.0,1.7135229110717771,1.713530421257019,1.9591749378378162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.19140625,0.0,202.4266357421875,1895.4371337890625,0.0,1366.5498046875,0.4574453234672546,1.0,0.0,3.0,1.0,0.0
12421740,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7398890256881714,0.2178033143281936,0.1987000554800033,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.9145552515983582,0.4164402484893799,0.3964491188526153,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.9990000128746032,0.6549331545829773,0.3828656077384949,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.8257738947868347,0.3053070306777954,0.2917841970920563,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.7045500874519348,0.1864479929208755,0.8520373702049255,286.8328857421875,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1109619140625,286.8353881835937,1.0,0.4877419173717499,1.0,1.0,0.0,1.0,-2.547290086746216,2.547284841537476,5.218697424425045e-06,1.9683716297149656,0.6450207829475403,0.6450207829475403,0.0,114.82550811767578,119.0,20232.427734375,-0.0,1442.2967529296875,1.0,283.1499938964844,286.13214111328125,292.46368408203125,293.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,20361.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555216312408447,1.0,0.0,0.0,1.615949034690857,1.61595618724823,1.742403554771954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.2080078125,0.0,177.11729431152344,1895.4371337890625,0.0,1278.987548828125,0.4377226233482361,1.0,0.0,3.0,1.0,0.0
