time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421800,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7398890256881714,0.2178033143281936,0.1987000554800033,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.9145552515983582,0.4164402484893799,0.3964491188526153,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.9990000128746032,0.6549331545829773,0.3828656077384949,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.8257738947868347,0.3053070306777954,0.2917841970920563,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.7045500874519348,0.1864479929208755,0.8520373702049255,286.8328857421875,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1109619140625,286.8353881835937,1.0,0.4877419173717499,1.0,1.0,0.0,1.0,-2.547290086746216,2.547284841537476,5.218697424425045e-06,1.9683716297149656,0.6450207829475403,0.6450207829475403,0.0,114.82550811767578,119.0,20232.427734375,-0.0,1442.2967529296875,1.0,283.1499938964844,286.13214111328125,292.46368408203125,293.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,20361.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555216312408447,1.0,0.0,0.0,1.615949034690857,1.61595618724823,1.742403554771954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.2080078125,0.0,177.11729431152344,1895.4371337890625,0.0,1278.987548828125,0.4377226233482361,1.0,0.0,3.0,1.0,0.0
12421860,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.7342160940170288,0.2161230742931366,0.1972915828227996,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.9066638350486756,0.4139384627342224,0.3942001760005951,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.9990000128746032,0.6530807018280029,0.389702171087265,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8196951746940613,0.3033463060855865,0.2900420427322387,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.6982284784317017,0.1848596930503845,0.8454378247261047,286.8871459960937,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0966186523437,286.8898620605469,1.0,0.4886342883110046,1.0,1.0,0.0,1.0,-2.541086435317993,2.541081190109253,5.193337983655511e-06,1.963590383529663,0.6247350573539734,0.6247350573539734,0.0,117.20467376708984,122.0,19364.099609375,-0.0,1444.4931640625,1.0,283.1499938964844,286.1864624023437,292.3963623046875,293.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,20314.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425021886825562,1.0,0.0,0.0,1.5182756185531616,1.518282175064087,1.5381355922272633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.66357421875,0.0,154.1854705810547,1895.4371337890625,0.0,1189.928955078125,0.418368399143219,1.0,0.0,3.0,1.0,0.0
12421920,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.7342160940170288,0.2161230742931366,0.1972915828227996,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.9066638350486756,0.4139384627342224,0.3942001760005951,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.9990000128746032,0.6530807018280029,0.389702171087265,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8196951746940613,0.3033463060855865,0.2900420427322387,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.6982284784317017,0.1848596930503845,0.8454378247261047,286.8871459960937,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0966186523437,286.8898620605469,1.0,0.4886342883110046,1.0,1.0,0.0,1.0,-2.541086435317993,2.541081190109253,5.193337983655511e-06,1.963590383529663,0.6247350573539734,0.6247350573539734,0.0,117.20467376708984,122.0,19364.099609375,-0.0,1444.4931640625,1.0,283.1499938964844,286.1864624023437,292.3963623046875,293.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,20314.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425021886825562,1.0,0.0,0.0,1.5182756185531616,1.518282175064087,1.5381355922272633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.66357421875,0.0,154.1854705810547,1895.4371337890625,0.0,1189.928955078125,0.418368399143219,1.0,0.0,3.0,1.0,0.0
12421980,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447937011719,0.7284784317016602,0.2144490033388137,0.1958945393562317,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.8991204500198364,0.4114484190940857,0.3919677734375,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.9990000128746032,0.6506831645965576,0.3969164788722992,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454650878906,0.813383936882019,0.3013844490051269,0.2883048057556152,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.6917429566383362,0.1832558661699295,0.8387908339500427,286.9457702636719,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0816345214844,286.9486999511719,1.0,0.4897250831127167,1.0,1.0,0.0,1.0,-2.535319805145264,2.5353145599365234,5.169829819351435e-06,1.9591501951217647,0.6040436625480652,0.6040436625480652,0.0,119.79185485839844,125.0,18476.1328125,-0.0,1448.142333984375,1.0,283.1499938964844,286.2439880371094,292.3283996582031,293.6461181640625,293.1499938964844,293.1499938964844,283.1499938964844,20251.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285814046859741,1.0,0.0,0.0,1.421078085899353,1.4210844039916992,1.3475016658048844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.88623046875,0.0,133.57888793945312,1895.4371337890625,0.0,1099.2177734375,0.3995249271392822,1.0,0.0,3.0,1.0,0.0
12422040,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447937011719,0.7284784317016602,0.2144490033388137,0.1958945393562317,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.8991204500198364,0.4114484190940857,0.3919677734375,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.9990000128746032,0.6506831645965576,0.3969164788722992,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454650878906,0.813383936882019,0.3013844490051269,0.2883048057556152,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.6917429566383362,0.1832558661699295,0.8387908339500427,286.9457702636719,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0816345214844,286.9486999511719,1.0,0.4897250831127167,1.0,1.0,0.0,1.0,-2.535319805145264,2.5353145599365234,5.169829819351435e-06,1.9591501951217647,0.6040436625480652,0.6040436625480652,0.0,119.79185485839844,125.0,18476.1328125,-0.0,1448.142333984375,1.0,283.1499938964844,286.2439880371094,292.3283996582031,293.6461181640625,293.1499938964844,293.1499938964844,283.1499938964844,20251.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285814046859741,1.0,0.0,0.0,1.421078085899353,1.4210844039916992,1.3475016658048844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.88623046875,0.0,133.57888793945312,1895.4371337890625,0.0,1099.2177734375,0.3995249271392822,1.0,0.0,3.0,1.0,0.0
12422100,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.7256032228469849,0.213615208864212,0.1952006667852401,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.8953922986984253,0.4102095365524292,0.390858918428421,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.9990000128746032,0.6492915749549866,0.4006083905696869,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.8101447224617004,0.300404280424118,0.2874386310577392,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.6884878277778625,0.1824511885643005,0.8354607224464417,286.9765625,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0741577148437,286.9795837402344,1.0,0.4903231561183929,1.0,1.0,0.0,1.0,-2.53254771232605,2.5325424671173096,5.158550266060047e-06,1.957016944885254,0.5935603976249695,0.5935603976249695,0.0,121.14179229736328,125.0,18025.791015625,-0.0,1450.3472900390625,1.0,283.1499938964844,286.2738037109375,292.2943725585937,293.585205078125,293.1499938964844,293.1499938964844,283.1499938964844,20211.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212661266326904,1.0,0.0,0.0,1.372907042503357,1.372913122177124,1.2576961694321653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.53466796875,0.0,124.1373519897461,1895.4371337890625,0.0,1053.5145263671875,0.3903531432151794,1.0,0.0,3.0,1.0,0.0
12422160,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.7227244973182678,0.2127835303544998,0.1945096850395202,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.8916854858398438,0.4089749753475189,0.3897550702095032,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.9990000128746032,0.6477770805358887,0.4043322801589966,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.8068419694900513,0.2994248270988464,0.286574125289917,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.68524569272995,0.1816458851099014,0.8321308493614197,287.0082092285156,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0668029785156,287.01129150390625,1.0,0.4909465909004211,1.0,1.0,0.0,1.0,-2.529825687408448,2.529820680618286,5.1474889914970845e-06,1.9549230337142944,0.582994282245636,0.582994282245636,0.0,122.51956176757812,128.0,17571.994140625,-0.0,1452.7318115234375,1.0,283.1499938964844,286.3041687011719,292.26043701171875,293.5241394042969,293.1499938964844,293.1499938964844,283.1499938964844,20166.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137226223945618,1.0,0.0,0.0,1.3251557350158691,1.3251615762710571,1.171729238080843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.26123046875,0.0,115.25824737548828,1895.4371337890625,0.0,1007.860595703125,0.3813779354095459,1.0,0.0,3.0,1.0,0.0
12422220,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05389404296875,0.7185600996017456,0.2115892767906189,0.1935191452503204,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.8864085674285889,0.4072048366069793,0.3881739974021911,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.9990000128746032,0.6453806757926941,0.4097267389297485,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.8020073771476746,0.2980154156684875,0.2853316962718963,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.053466796875,0.6806217432022095,0.1804864704608917,0.8273409008979797,287.05499267578125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.05670166015625,287.05816650390625,1.0,0.491878867149353,1.0,1.0,0.0,1.0,-2.5259695053100586,2.5259642601013184,5.13184022565838e-06,1.95195746421814,0.5676436424255371,0.5676436424255371,0.0,124.54261016845705,128.0,16913.853515625,-0.0,1456.405029296875,1.0,283.1499938964844,286.3486633300781,292.21173095703125,293.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,20089.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024705767631531,1.0,0.0,0.0,1.257346749305725,1.2573524713516235,1.054881266782104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.34765625,0.0,103.43952178955078,1895.4371337890625,0.0,942.6443481445312,0.3688447475433349,1.0,0.0,3.0,1.0,0.0
12422280,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.7169292569160461,0.2111257016658783,0.1931351423263549,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.8843812942504883,0.4065187275409698,0.3875616490840912,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740661621094,0.9990000128746032,0.6443807482719421,0.411828875541687,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731506347656,0.8001376986503601,0.297467291355133,0.2848490178585052,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.6788430213928223,0.1800359040498733,0.8254806995391846,287.0735168457031,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.052978515625,287.0767517089844,1.0,0.492249846458435,1.0,1.0,0.0,1.0,-2.5244829654693604,2.524477958679199,5.125815732753836e-06,1.9508147239685056,0.5616346001625061,0.5616346001625061,0.0,125.33930206298828,116.0,16656.828125,-0.0,1457.89013671875,1.0,283.1499938964844,286.3661804199219,292.19287109375,293.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,20055.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979772210121155,1.0,0.0,0.0,1.2313355207443235,1.2313411235809326,1.0116872317667005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.14794921875,0.0,99.14300537109376,1895.4371337890625,0.0,917.5991821289062,0.3641056418418884,1.0,0.0,3.0,1.0,0.0
12422340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13360595703125,0.7164765000343323,0.2094500213861465,0.1916028261184692,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346740722656,0.884355902671814,0.4040482342243194,0.385209172964096,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1350402832031,0.9990000128746032,0.641485869884491,0.4093635082244873,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1342468261719,0.7999485731124878,0.2954784333705902,0.2829485535621643,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.6781042218208313,0.1784055382013321,0.8180238008499146,287.1345520019531,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0435485839844,287.13726806640625,1.0,0.4883028268814087,1.0,1.0,0.0,1.0,-2.505628824234009,2.505623817443848,5.049947048973991e-06,1.936441898345948,0.5398705005645752,0.5398705005645752,0.0,123.72681427001952,104.0,15707.3671875,-0.0,1426.492919921875,1.0,283.1499938964844,286.42559814453125,292.1257019042969,293.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,19928.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813339352607727,1.0,0.0,0.0,1.1402384042739868,1.140243649482727,8.675304741245783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.99755859375,0.0,85.10954284667969,1895.4371337890625,0.0,830.12255859375,0.3478600978851318,1.0,0.0,3.0,1.0,0.0
12422400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13360595703125,0.7164765000343323,0.2094500213861465,0.1916028261184692,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346740722656,0.884355902671814,0.4040482342243194,0.385209172964096,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1350402832031,0.9990000128746032,0.641485869884491,0.4093635082244873,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1342468261719,0.7999485731124878,0.2954784333705902,0.2829485535621643,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.6781042218208313,0.1784055382013321,0.8180238008499146,287.1345520019531,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0435485839844,287.13726806640625,1.0,0.4883028268814087,1.0,1.0,0.0,1.0,-2.505628824234009,2.505623817443848,5.049947048973991e-06,1.936441898345948,0.5398705005645752,0.5398705005645752,0.0,123.72681427001952,104.0,15707.3671875,-0.0,1426.492919921875,1.0,283.1499938964844,286.42559814453125,292.1257019042969,293.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,19928.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813339352607727,1.0,0.0,0.0,1.1402384042739868,1.140243649482727,8.675304741245783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.99755859375,0.0,85.10954284667969,1895.4371337890625,0.0,830.12255859375,0.3478600978851318,1.0,0.0,3.0,1.0,0.0
12422460,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.7201475501060486,0.2077680975198745,0.189949631690979,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8898881077766418,0.4015578925609588,0.3827207386493683,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18994140625,0.9990000128746032,0.6407021284103394,0.3993770480155945,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.8047366738319397,0.2934571504592895,0.2808985710144043,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.188232421875,0.6816844344139099,0.1767780035734176,0.8099889755249023,287.18951416015625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.042724609375,287.1920166015625,1.0,0.4809767603874206,1.0,1.0,0.0,1.0,-2.4765453338623047,2.476540327072144,4.933543095830828e-06,1.9140092134475708,0.5175765752792358,0.5175765752792358,0.0,118.81078338623048,107.0,14740.548828125,-0.0,1368.628173828125,1.0,283.1499938964844,286.4809265136719,292.0583801269531,293.1546630859375,293.1499938964844,293.1499938964844,283.1499938964844,19792.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635948777198792,1.0,0.0,0.0,1.0520517826080322,1.0520567893981934,7.385292377648511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.78515625,0.0,72.96769714355469,1895.4371337890625,0.0,745.6376953125,0.33273446559906,1.0,0.0,3.0,1.0,0.0
12422520,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.7201475501060486,0.2077680975198745,0.189949631690979,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8898881077766418,0.4015578925609588,0.3827207386493683,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18994140625,0.9990000128746032,0.6407021284103394,0.3993770480155945,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.8047366738319397,0.2934571504592895,0.2808985710144043,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.188232421875,0.6816844344139099,0.1767780035734176,0.8099889755249023,287.18951416015625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.042724609375,287.1920166015625,1.0,0.4809767603874206,1.0,1.0,0.0,1.0,-2.4765453338623047,2.476540327072144,4.933543095830828e-06,1.9140092134475708,0.5175765752792358,0.5175765752792358,0.0,118.81078338623048,107.0,14740.548828125,-0.0,1368.628173828125,1.0,283.1499938964844,286.4809265136719,292.0583801269531,293.1546630859375,293.1499938964844,293.1499938964844,283.1499938964844,19792.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635948777198792,1.0,0.0,0.0,1.0520517826080322,1.0520567893981934,7.385292377648511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.78515625,0.0,72.96769714355469,1895.4371337890625,0.0,745.6376953125,0.33273446559906,1.0,0.0,3.0,1.0,0.0
12422580,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466125488281,0.7210878133773804,0.2061071246862411,0.1883844882249832,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.247802734375,0.8917551040649414,0.3990801274776459,0.380312979221344,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481689453125,0.9990000128746032,0.6411599516868591,0.3944472968578338,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.247314453125,0.8062055706977844,0.2914339303970337,0.2789174914360046,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2461853027344,0.6824324727058411,0.1751876473426818,0.8024612069129944,287.2476806640625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.04718017578125,287.2507019042969,1.0,0.4766155183315277,1.0,1.0,0.0,1.0,-2.454410552978516,2.4544057846069336,4.845480361836962e-06,1.8967241048812864,0.4948559105396271,0.4948559105396271,0.0,116.16277313232422,110.0,13801.1328125,-0.0,1329.985107421875,1.0,283.1499938964844,286.5380554199219,291.9919738769531,293.0310974121094,293.1499938964844,293.1499938964844,283.1499938964844,19643.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447638034820557,1.0,0.0,0.0,0.9674126505851746,0.9674173593521118,6.24477749511243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.4716796875,0.0,62.55430221557617,1895.4371337890625,0.0,665.105712890625,0.3188251256942749,1.0,0.0,3.0,1.0,0.0
12422640,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466125488281,0.7210878133773804,0.2061071246862411,0.1883844882249832,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.247802734375,0.8917551040649414,0.3990801274776459,0.380312979221344,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481689453125,0.9990000128746032,0.6411599516868591,0.3944472968578338,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.247314453125,0.8062055706977844,0.2914339303970337,0.2789174914360046,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2461853027344,0.6824324727058411,0.1751876473426818,0.8024612069129944,287.2476806640625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.04718017578125,287.2507019042969,1.0,0.4766155183315277,1.0,1.0,0.0,1.0,-2.454410552978516,2.4544057846069336,4.845480361836962e-06,1.8967241048812864,0.4948559105396271,0.4948559105396271,0.0,116.16277313232422,110.0,13801.1328125,-0.0,1329.985107421875,1.0,283.1499938964844,286.5380554199219,291.9919738769531,293.0310974121094,293.1499938964844,293.1499938964844,283.1499938964844,19643.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447638034820557,1.0,0.0,0.0,0.9674126505851746,0.9674173593521118,6.24477749511243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.4716796875,0.0,62.55430221557617,1895.4371337890625,0.0,665.105712890625,0.3188251256942749,1.0,0.0,3.0,1.0,0.0
12422700,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.7206053733825684,0.2052793204784393,0.187632218003273,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789611816406,0.891385018825531,0.3978477120399475,0.3791427314281463,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793273925781,0.9990000128746032,0.6412051320075989,0.3937095403671264,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784729003906,0.8057687282562256,0.2904193699359894,0.2779527902603149,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27734375,0.681799590587616,0.1743997186422348,0.7988739609718323,287.2788391113281,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.048828125,287.2818908691406,1.0,0.4751679897308349,1.0,1.0,0.0,1.0,-2.445744514465332,2.44573974609375,4.8112947297340725e-06,1.8899937868118288,0.4833672940731048,0.4833672940731048,0.0,115.59534454345705,110.0,13373.2666015625,-0.0,1316.976806640625,1.0,283.1499938964844,286.5753479003906,291.960205078125,292.9720458984375,293.1499938964844,293.1499938964844,283.1499938964844,19566.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351021885871887,1.0,0.0,0.0,0.9267332553863524,0.9267378449440002,5.7306376533006194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.7431640625,0.0,57.95770263671875,1895.4371337890625,0.0,627.1945190429688,0.3123659193515777,1.0,0.0,3.0,1.0,0.0
12422760,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.7196778655052185,0.2044494152069091,0.1868905872106552,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101806640625,0.8904138207435608,0.3966161012649536,0.3779864013195038,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.310546875,0.9990000128746032,0.6410388350486755,0.3937579691410064,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096923828125,0.8047860860824585,0.2893995642662048,0.2769961953163147,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085327148437,0.6806986927986145,0.1736114025115966,0.7953489422798157,287.3100280761719,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.049560546875,287.31317138671875,1.0,0.4740893840789795,1.0,1.0,0.0,1.0,-2.438136100769043,2.438131332397461,4.781391908181831e-06,1.8840891122817995,0.4717850983142853,0.4717850983142853,0.0,115.36705017089844,113.0,12947.5751953125,-0.0,1306.7440185546875,1.0,283.1499938964844,286.6131591796875,291.929931640625,292.9154357910156,293.1499938964844,293.1499938964844,283.1499938964844,19488.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254784822463989,1.0,0.0,0.0,0.8871658444404602,0.8871703743934631,5.2517382442829343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.8125,0.0,53.728294372558594,1895.4371337890625,0.0,591.5886840820312,0.3062273561954498,1.0,0.0,3.0,1.0,0.0
12422820,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.7167139649391174,0.2027783840894699,0.1854261606931686,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.8870231509208679,0.3941506743431091,0.375701904296875,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.9990000128746032,0.6400009393692017,0.3957598805427551,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8014970421791077,0.2873389422893524,0.2750935852527618,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.6773634552955627,0.1720247268676757,0.7884053587913513,287.3736877441406,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0479736328125,287.3769226074219,1.0,0.4728212356567383,1.0,1.0,0.0,1.0,-2.4254066944122314,2.4254019260406494,4.731598892249167e-06,1.8742207288742063,0.4483573138713836,0.4483573138713836,0.0,115.73055267333984,116.0,12113.91796875,-0.0,1292.826416015625,1.0,283.1499938964844,286.68951416015625,291.8717956542969,292.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,19336.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064681172370911,1.0,0.0,0.0,0.8116152286529541,0.8116195797920227,4.395354125108497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.92626953125,0.0,46.28509140014648,1895.4371337890625,0.0,527.1661987304688,0.2949060797691345,1.0,0.0,3.0,1.0,0.0
12422880,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.7167139649391174,0.2027783840894699,0.1854261606931686,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.8870231509208679,0.3941506743431091,0.375701904296875,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.9990000128746032,0.6400009393692017,0.3957598805427551,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8014970421791077,0.2873389422893524,0.2750935852527618,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.6773634552955627,0.1720247268676757,0.7884053587913513,287.3736877441406,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0479736328125,287.3769226074219,1.0,0.4728212356567383,1.0,1.0,0.0,1.0,-2.4254066944122314,2.4254019260406494,4.731598892249167e-06,1.8742207288742063,0.4483573138713836,0.4483573138713836,0.0,115.73055267333984,116.0,12113.91796875,-0.0,1292.826416015625,1.0,283.1499938964844,286.68951416015625,291.8717956542969,292.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,19336.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064681172370911,1.0,0.0,0.0,0.8116152286529541,0.8116195797920227,4.395354125108497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.92626953125,0.0,46.28509140014648,1895.4371337890625,0.0,527.1661987304688,0.2949060797691345,1.0,0.0,3.0,1.0,0.0
12422940,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.7125954031944275,0.2010878324508667,0.1839729100465774,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378662109375,0.8822576403617859,0.3916761577129364,0.3734393119812011,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.9990000128746032,0.638053834438324,0.3996269106864929,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373474121094,0.7969287633895874,0.2852452099323272,0.2731901407241821,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361572265625,0.6729475259780884,0.1704158186912536,0.7815104126930237,287.4377136230469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0429077148437,287.44091796875,1.0,0.4724205136299133,1.0,1.0,0.0,1.0,-2.4150166511535645,2.4150118827819824,4.691180038207676e-06,1.8661787509918213,0.4245769381523132,0.4245769381523132,0.0,116.90443420410156,119.0,11305.109375,-0.0,1285.164306640625,1.0,283.1499938964844,286.7659606933594,291.8085021972656,292.6849670410156,293.1499938964844,293.1499938964844,283.1499938964844,19195.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864956140518188,1.0,0.0,0.0,0.7409801483154297,0.740984320640564,3.6635878331026106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.032470703125,0.0,40.028053283691406,1895.4371337890625,0.0,467.189208984375,0.2847709059715271,1.0,0.0,3.0,1.0,0.0
12423000,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.7125954031944275,0.2010878324508667,0.1839729100465774,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378662109375,0.8822576403617859,0.3916761577129364,0.3734393119812011,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.9990000128746032,0.638053834438324,0.3996269106864929,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373474121094,0.7969287633895874,0.2852452099323272,0.2731901407241821,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361572265625,0.6729475259780884,0.1704158186912536,0.7815104126930237,287.4377136230469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0429077148437,287.44091796875,1.0,0.4724205136299133,1.0,1.0,0.0,1.0,-2.4150166511535645,2.4150118827819824,4.691180038207676e-06,1.8661787509918213,0.4245769381523132,0.4245769381523132,0.0,116.90443420410156,119.0,11305.109375,-0.0,1285.164306640625,1.0,283.1499938964844,286.7659606933594,291.8085021972656,292.6849670410156,293.1499938964844,293.1499938964844,283.1499938964844,19195.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864956140518188,1.0,0.0,0.0,0.7409801483154297,0.740984320640564,3.6635878331026106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.032470703125,0.0,40.028053283691406,1895.4371337890625,0.0,467.189208984375,0.2847709059715271,1.0,0.0,3.0,1.0,0.0
12423060,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996337890625,0.7075327038764954,0.1993707716464996,0.1825170665979385,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.876606285572052,0.389182448387146,0.3711816966533661,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013122558594,0.9990000128746032,0.6352344751358032,0.4047892689704895,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.791506826877594,0.2831097245216369,0.2712699472904205,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991760253906,0.6678358316421509,0.1687770634889602,0.7745867371559143,287.5007629394531,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0355529785156,287.50390625,1.0,0.4726193845272064,1.0,1.0,0.0,1.0,-2.4061315059661865,2.4061267375946045,4.656779765355168e-06,1.8593130111694336,0.4004161059856415,0.4004161059856415,0.0,118.6559066772461,107.0,10522.9580078125,-0.0,1281.71533203125,1.0,283.1499938964844,286.8413391113281,291.7414245605469,292.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,19073.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642259478569031,1.0,0.0,0.0,0.6752570271492004,0.6752610802650452,3.042507756845225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.322021484375,0.0,34.76747512817383,1895.4371337890625,0.0,408.4819641113281,0.2756869196891784,1.0,0.0,3.0,1.0,0.0
12423120,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996337890625,0.7075327038764954,0.1993707716464996,0.1825170665979385,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.876606285572052,0.389182448387146,0.3711816966533661,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013122558594,0.9990000128746032,0.6352344751358032,0.4047892689704895,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.791506826877594,0.2831097245216369,0.2712699472904205,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991760253906,0.6678358316421509,0.1687770634889602,0.7745867371559143,287.5007629394531,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0355529785156,287.50390625,1.0,0.4726193845272064,1.0,1.0,0.0,1.0,-2.4061315059661865,2.4061267375946045,4.656779765355168e-06,1.8593130111694336,0.4004161059856415,0.4004161059856415,0.0,118.6559066772461,107.0,10522.9580078125,-0.0,1281.71533203125,1.0,283.1499938964844,286.8413391113281,291.7414245605469,292.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,19073.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642259478569031,1.0,0.0,0.0,0.6752570271492004,0.6752610802650452,3.042507756845225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.322021484375,0.0,34.76747512817383,1895.4371337890625,0.0,408.4819641113281,0.2756869196891784,1.0,0.0,3.0,1.0,0.0
12423180,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.7071169018745422,0.1981960386037826,0.1814495623111724,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396423339844,0.8765637278556824,0.3874891698360443,0.3695762753486633,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.9990000128746032,0.6332988142967224,0.4030961990356445,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392150878906,0.7912487983703613,0.2816449105739593,0.2698788046836853,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381774902344,0.6672711372375488,0.167652815580368,0.7694792747497559,287.53955078125,289.3589172363281,290.59442138671875,288.815673828125,290.5961608886719,297.031005859375,287.5422058105469,1.0,0.4698478877544403,1.0,1.0,0.0,1.0,-2.3930933475494385,2.3930888175964355,4.606806669471553e-06,1.849382996559143,0.3840472102165222,0.3840472102165222,0.0,117.57823944091795,107.0,10007.169921875,-0.0,1261.7939453125,1.0,283.1499938964844,286.8895263671875,291.6982727050781,292.47589111328125,293.1499938964844,293.1499938964844,283.1499938964844,19001.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483402967453003,1.0,0.0,0.0,0.6339976191520691,0.6340015530586243,2.6820613285849504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.275146484375,0.0,31.71599197387696,1895.4371337890625,0.0,371.1685180664063,0.2701269686222076,1.0,0.0,3.0,1.0,0.0
12423240,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561828613281,0.7077704668045044,0.1976024657487869,0.1808865815401077,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.8775981068611145,0.3866333067417145,0.3687413036823272,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5575866699219,0.9990000128746032,0.6325985193252563,0.4007893204689026,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.7920718193054199,0.2809013128280639,0.2691483795642853,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.6677886843681335,0.1670843809843063,0.7667773365974426,287.55712890625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0297241210937,287.5596923828125,1.0,0.4678405523300171,1.0,1.0,0.0,1.0,-2.384521007537842,2.384516477584839,4.573960723064374e-06,1.8427773714065552,0.3757670521736145,0.3757670521736145,0.0,116.39989471435548,95.0,9751.21484375,-0.0,1246.8936767578125,1.0,283.1499938964844,286.9122314453125,291.67755126953125,292.4354858398437,293.1499938964844,293.1499938964844,283.1499938964844,18964.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401653110980987,1.0,0.0,0.0,0.6140224933624268,0.6140264272689819,2.5157186556157285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.210205078125,0.0,30.29975128173828,1895.4371337890625,0.0,353.2669372558594,0.267504334449768,1.0,0.0,3.0,1.0,0.0
12423300,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58135986328125,0.7095900177955627,0.1967048346996307,0.1800151616334915,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823669433594,0.8801968693733215,0.3853367567062378,0.3674557209014892,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58270263671875,0.9990000128746032,0.6319704651832581,0.3959321677684784,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819702148437,0.7942455410957336,0.2797715365886688,0.2680178582668304,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.6693596243858337,0.166225329041481,0.7625918388366699,287.5822448730469,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.02911376953125,287.5846862792969,1.0,0.4641565084457397,1.0,1.0,0.0,1.0,-2.369711637496948,2.3697071075439453,4.517469278653152e-06,1.8313454389572144,0.363207072019577,0.363207072019577,0.0,114.03960418701172,95.0,9370.560546875,-0.0,1220.065185546875,1.0,283.1499938964844,286.9452819824219,291.6473999023437,292.3760070800781,293.1499938964844,293.1499938964844,283.1499938964844,18908.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276565313339233,1.0,0.0,0.0,0.584836483001709,0.5848403573036194,2.282245681328732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.830322265625,0.0,28.298492431640625,1895.4371337890625,0.0,327.3983154296875,0.263767808675766,1.0,0.0,3.0,1.0,0.0
12423360,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60528564453125,0.7122222185134888,0.1958004385232925,0.1791183799505233,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062316894531,0.8838940858840942,0.3840273320674896,0.3661378920078277,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065368652344,0.9990000128746032,0.6318572759628296,0.3896917700767517,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6058654785156,0.7973954677581787,0.2786269783973694,0.2668531835079193,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049194335937,0.6717655658721924,0.165361002087593,0.7582848072052002,287.60614013671875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0300598144531,287.6084289550781,1.0,0.4598102867603302,1.0,1.0,0.0,1.0,-2.3529841899871826,2.352979898452759,4.454069767234614e-06,1.8184154033660889,0.3504920601844787,0.3504920601844787,0.0,111.11637115478516,98.0,8995.69140625,-0.0,1189.090087890625,1.0,283.1499938964844,286.9773254394531,291.61834716796875,292.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18853.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149323105812073,1.0,0.0,0.0,0.5566160678863525,0.5566199421882629,2.067307036668353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.54931640625,0.0,26.43670463562012,1895.4371337890625,0.0,302.76141357421875,0.260261595249176,1.0,0.0,3.0,1.0,0.0
12423420,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64752197265625,0.7134347558021545,0.1943615525960922,0.1777562797069549,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.648681640625,0.8860570788383484,0.3819343447685241,0.3640966713428497,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6490478515625,0.9990000128746032,0.6321477890014648,0.3847582936286926,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6482238769531,0.7990297079086304,0.2767901718616485,0.2650518715381622,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.6727401614189148,0.1639906167984008,0.7517752051353455,287.6485595703125,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03375244140625,287.6514587402344,1.0,0.4557401239871979,1.0,1.0,0.0,1.0,-2.3329741954803467,2.332969903945923,4.378538051241776e-06,1.802777647972107,0.3299284875392914,0.3299284875392914,0.0,108.61959838867188,98.0,8449.5185546875,-0.0,1156.5360107421875,1.0,283.1499938964844,287.03582763671875,291.5744323730469,292.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18763.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943324387073517,1.0,0.0,0.0,0.513630211353302,0.5136339664459229,1.760331791444969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.542236328125,0.0,23.731836318969727,1895.4371337890625,0.0,265.8380126953125,0.2551215291023254,1.0,0.0,3.0,1.0,0.0
12423480,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65887451171875,0.7134215831756592,0.1940021216869354,0.1774244457483291,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600646972656,0.886188805103302,0.3814118504524231,0.3635952174663543,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6604309082031,0.9990000128746032,0.6321847438812256,0.3840614557266235,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596069335937,0.7990676760673523,0.2763292193412781,0.2646085023880005,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.658447265625,0.6726709008216858,0.1636487990617752,0.7501943707466125,287.6599426269531,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0346374511719,287.6628723144531,1.0,0.4549341797828674,1.0,1.0,0.0,1.0,-2.3287036418914795,2.328699350357056,4.362537310953485e-06,1.7994577884674072,0.3247505724430084,0.3247505724430084,0.0,108.22523498535156,101.0,8316.5908203125,-0.0,1150.2008056640625,1.0,283.1499938964844,287.052001953125,291.5641784667969,292.208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18742.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891953825950622,1.0,0.0,0.0,0.5033243894577026,0.5033321976661682,1.690399642484408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.1630859375,0.0,23.10628128051757,1895.4371337890625,0.0,257.0999450683594,0.2539263665676117,1.0,0.0,3.0,1.0,0.0
12423540,297.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.7119861245155334,0.0,0.1757942140102386,296.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.8850886821746826,0.0,0.3611227571964264,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.9990000128746032,0.0,0.3828378319740295,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.7976579070091248,0.0,0.2624112963676452,297.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.6709712743759155,0.0,0.7424446940422058,287.71826171875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.03717041015625,287.721435546875,0.0,0.0,1.0,1.0,0.0,1.0,-2.310352802276612,2.3103485107421875,4.294150585337775e-06,1.7852027416229248,0.0,0.0,0.0,107.20235443115234,60.0,7663.611328125,-0.0,1125.8538818359375,0.0,283.1499938964844,287.1338195800781,291.5175170898437,292.11138916015625,293.1499938964844,293.1499938964844,278.1499938964844,18578.044921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4535622894763946,0.464849978685379,1.3726737968511316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.68301010131836,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.7119861245155334,0.0,0.1757942140102386,296.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.8850886821746826,0.0,0.3611227571964264,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.9990000128746032,0.0,0.3828378319740295,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.7976579070091248,0.0,0.2624112963676452,297.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.6709712743759155,0.0,0.7424446940422058,287.71826171875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.03717041015625,287.721435546875,0.0,0.0,1.0,1.0,0.0,1.0,-2.310352802276612,2.3103485107421875,4.294150585337775e-06,1.7852027416229248,0.0,0.0,0.0,107.20235443115234,60.0,7663.611328125,-0.0,1125.8538818359375,0.0,283.1499938964844,287.1338195800781,291.5175170898437,292.11138916015625,293.1499938964844,293.1499938964844,278.1499938964844,18578.044921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4535622894763946,0.464849978685379,1.3726737968511316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.68301010131836,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
