time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423660,297.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0007064435631036,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.3725184202194214,0.0,0.0007439225446432,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.3725184202194214,0.0,0.0005494587821885,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0007439210894517,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.0035288401413708,287.80975341796875,294.1499938964844,290.3072814941406,288.6148986816406,290.3495178222656,296.62261962890625,286.8506164550781,0.0,0.0,0.769150972366333,1.0,0.2308490574359893,1.0,-0.0075309076346457,0.0076136877760291,-8.27797848614864e-05,-0.0094243101775646,0.0,0.0,0.0,-0.0394946672022342,60.0,1097.0428466796875,-0.0,-3.864373411488487e-06,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,-1.5314435586333277e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.487533879999534e-15,-1.0138993695996396e-14,-4.7466686701498594e-20,-9.414295037979412e-11,-9.414270057961359e-11,-2.5562985833035834e-16,0.0,0.0,-0.0,0.0,0.0,3.194998881608865e-24,3.1622949381779737e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,0.0007108918507583,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0013297301484271,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,0.0005440278328023,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0010261622956022,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0030642456840723,287.80816650390625,294.1499938964844,290.2754821777344,288.5949401855469,290.3462219238281,296.187255859375,286.4739074707031,0.0,0.0,0.6000000238418579,1.0,0.4000000059604645,1.0,-0.0075408779084682,0.0078096375800669,-0.0002687598171178,-0.0092070568352937,0.0,0.0,0.0,-0.0395979732275009,60.0,537.6890258789062,-0.0,-4.376091510494007e-06,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0526402342502949e-25,-2.664182957347991e-25,-2.869559542904178e-28,2.3123325307843172e-18,2.3106266775660798e-18,1.7059990249763148e-21,0.0,0.0,-0.0,0.0,0.0,1.2611686178923354e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0001082797025446,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,0.0001291519438382,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,0.0001105206829379,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.00012065822375,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0005292447749525,287.8034973144531,294.1499938964844,290.2373962402344,288.57177734375,290.34375,295.5550842285156,286.2872314453125,0.0,0.0,0.4000000059604645,1.0,0.6000000238418579,1.0,-0.002641872735694,0.0055429451167583,-0.0029010726138949,-0.0102196121588349,0.0,0.0,0.0,-0.0142831113189458,60.0,230.20545959472656,-0.0,-9.779309806390304e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1350541309116353e-33,-1.5367840089154561e-33,-4.030481306334207e-34,1.0553385935833902e-20,8.17864006228009e-21,2.3747466813473784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.403223521076144e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.928351209964605e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,7.359301525866613e-05,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,9.913592657539994e-05,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,0.0004695095994975,287.776611328125,294.1499938964844,290.1987609863281,288.549072265625,290.3342590332031,294.9163818359375,286.22235107421875,0.0,0.0,0.2000000029802322,1.0,0.800000011920929,1.0,-0.0018450428033247,0.0056631625629961,-0.0038181198760867,-0.0098066488280892,0.0,0.0,0.0,-0.010289754718542,60.0,97.01691436767578,-0.0,-6.856804901644864e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.421337032364662e-41,-1.7373298360699082e-41,-9.210734806007024e-42,-6.061310533530794e-21,-3.07531130683654e-21,-2.9859992266942537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.41537946346216e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.914843394653872e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,7.323012687265873e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.914855763781816e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0004703191225416,287.7757568359375,294.1499938964844,290.15966796875,288.5268249511719,290.3330078125,294.34674072265625,286.2109069824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023639770224,0.0054429634474217,-0.0044405995868146,-0.0098923221230506,0.0,0.0,0.0,-0.0060155997052788,60.0,40.36738967895508,-0.0,-6.86410714934027e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.125271628161603e-21,-3.062518885961986e-21,-3.062752944148009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.415342356078328e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,9.914870315697044e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.323099271161482e-05,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.914845577441156e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,0.0004703167651314,287.7747802734375,294.1499938964844,290.1200866699219,288.5049743652344,290.331298828125,293.8410949707031,286.22412109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003369456157,0.0054457089863717,-0.0044423397630453,-0.0098876953125,0.0,0.0,0.0,-0.0060211266390979,60.0,18.88828659057617,-0.0,-6.864064516776125e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251064343771625e-21,-3.062551399653056e-21,-3.0625548327757147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.415529348189013e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.91506822174415e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,7.323246245505288e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.9150427558925e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,0.000470326107461,287.7725830078125,294.1499938964844,290.0397033691406,288.46240234375,290.3268127441406,292.99151611328125,286.2762451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033873841166,0.0054475078359246,-0.0044441204518079,-0.0098912743851542,0.0,0.0,0.0,-0.006021527107805,60.0,9.509969711303713,-0.0,-6.86430823293449e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.125103203202895e-21,-3.0625516016014477e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.415529348189013e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.91506822174415e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,7.323246245505288e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.9150427558925e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,0.000470326107461,287.7725830078125,294.1499938964844,290.0397033691406,288.46240234375,290.3268127441406,292.99151611328125,286.2762451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033873841166,0.0054475078359246,-0.0044441204518079,-0.0098912743851542,0.0,0.0,0.0,-0.006021527107805,60.0,9.509969711303713,-0.0,-6.86430823293449e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.125103203202895e-21,-3.0625516016014477e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.416070679435506e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.91563720162958e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,7.323666795855388e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.915612463373692e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,0.0004703531449194,287.77008056640625,294.1499938964844,289.9578552246094,288.4212341308594,290.32098388671875,292.3150329589844,286.33111572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034429142251,0.005453155376017,-0.0044497125782072,-0.0099025126546621,0.0,0.0,0.0,-0.0060227806679904,60.0,8.831156730651855,-0.0,-6.865067803119018e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.416070679435506e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.91563720162958e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,7.323666795855388e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.915612463373692e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,0.0004703531449194,287.77008056640625,294.1499938964844,289.9578552246094,288.4212341308594,290.32098388671875,292.3150329589844,286.33111572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034429142251,0.005453155376017,-0.0044497125782072,-0.0099025126546621,0.0,0.0,0.0,-0.0060227806679904,60.0,8.831156730651855,-0.0,-6.865067803119018e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.416849934495986e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.916457202052698e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,7.324271427933127e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.916432463796808e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,0.0004703920276369,287.76727294921875,294.1499938964844,289.8747863769531,288.3812866210937,290.31378173828125,291.7716064453125,286.3822021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035238228738,0.0054613840766251,-0.0044578602537512,-0.009918887168169,0.0,0.0,0.0,-0.0060246065258979,60.0,8.417490005493164,-0.0,-6.866174828701332e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.416849934495986e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.916457202052698e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,7.324271427933127e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.916432463796808e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,0.0004703920276369,287.76727294921875,294.1499938964844,289.8747863769531,288.3812866210937,290.31378173828125,291.7716064453125,286.3822021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035238228738,0.0054613840766251,-0.0044578602537512,-0.009918887168169,0.0,0.0,0.0,-0.0060246065258979,60.0,8.417490005493164,-0.0,-6.866174828701332e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.41773905651644e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.917392890201882e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,7.324962643906474e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.917368879541756e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,0.0004704364400822,287.7641906738281,294.1499938964844,289.7907409667969,288.3423767089844,290.30523681640625,291.3319396972656,286.42919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100361648947,0.0054708099924027,-0.004467193968594,-0.0099376449361443,0.0,0.0,0.0,-0.0060266978107392,60.0,8.013504028320312,-0.0,-6.867442436941928e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.41773905651644e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.917392890201882e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,7.324962643906474e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.917368879541756e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,0.0004704364400822,287.7641906738281,294.1499938964844,289.7907409667969,288.3423767089844,290.30523681640625,291.3319396972656,286.42919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100361648947,0.0054708099924027,-0.004467193968594,-0.0099376449361443,0.0,0.0,0.0,-0.0060266978107392,60.0,8.013504028320312,-0.0,-6.867442436941928e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,9.418179979547858e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.917857096297666e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,7.325305341510102e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.91783308563754e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.0004704584716819,287.7625427246094,294.1499938964844,289.7484436035156,288.3232727050781,290.3004455566406,291.1434020996094,286.4512939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036623571068,0.0054754861630499,-0.0044718235731124,-0.0099469497799873,0.0,0.0,0.0,-0.0060277357697486,60.0,7.811813831329346,-0.0,-6.868071977805813e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.418575064046308e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.918272553477436e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.325612386921421e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.91824854281731e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004704782040789,287.7608642578125,294.1499938964844,289.7059631347656,288.3043518066406,290.2953186035156,290.9723815917969,286.4725036621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037034517154,0.0054796636104583,-0.0044759600423276,-0.0099552627652883,0.0,0.0,0.0,-0.0060286624357104,60.0,7.611754894256592,-0.0,-6.868634017109798e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.419015259481966e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.918735304381698e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,7.325953629333526e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.918711293721572e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0004705001774709,287.7577209472656,294.1499938964844,289.6309509277344,288.27154541015625,290.2854919433594,290.707275390625,286.5079345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037485044449,0.005484246648848,-0.0044804983772337,-0.0099643832072615,0.0,0.0,0.0,-0.0060296794399619,60.0,7.266098976135254,-0.0,-6.869250057661702e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.419038542546332e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,9.918760042637588e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,7.325971819227561e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.91873603197746e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,0.0004705013416241,287.7572937011719,294.1499938964844,289.6206970214844,288.26708984375,290.2840576171875,290.6742248535156,286.5125732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037508327513,0.0054844776168465,-0.0044807270169258,-0.0099648423492908,0.0,0.0,0.0,-0.0060297306627035,60.0,7.219733238220215,-0.0,-6.869281321542077e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.41874459385872e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.91844935924746e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.325742626562715e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.918426076183096e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0004704866441898,287.7535095214844,294.1499938964844,289.5351867675781,288.2304382324219,290.2715148925781,290.4245910644531,286.5497131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003717421554,0.0054810848087072,-0.0044773672707378,-0.0099580902606248,0.0,0.0,0.0,-0.0060289781540632,60.0,6.841679573059082,-0.0,-6.868825153105719e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.41874459385872e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.91844935924746e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.325742626562715e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,9.918426076183096e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0004704866441898,287.7535095214844,294.1499938964844,289.5351867675781,288.2304382324219,290.2715148925781,290.4245910644531,286.5497131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003717421554,0.0054810848087072,-0.0044773672707378,-0.0099580902606248,0.0,0.0,0.0,-0.0060289781540632,60.0,6.841679573059082,-0.0,-6.868825153105719e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,9.417290129931644e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.916917042573914e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,7.324610487557948e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.916893759509549e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,0.0004704139719251,287.7495422363281,294.1499938964844,289.4496765136719,288.1942443847656,290.25762939453125,290.2124938964844,286.584228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035604937002,0.0054651084356009,-0.0044615482911467,-0.0099262986332178,0.0,0.0,0.0,-0.0060254330746829,60.0,6.479522705078125,-0.0,-6.866675761330043e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,9.417290129931644e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.916917042573914e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,7.324610487557948e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.916893759509549e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,0.0004704139719251,287.7495422363281,294.1499938964844,289.4496765136719,288.1942443847656,290.25762939453125,290.2124938964844,286.584228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035604937002,0.0054651084356009,-0.0044615482911467,-0.0099262986332178,0.0,0.0,0.0,-0.0060254330746829,60.0,6.479522705078125,-0.0,-6.866675761330043e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.41430771490559e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.91377528407611e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,7.322290184674785e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.913752728607506e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,0.000470264989417,287.7453918457031,294.1499938964844,289.3644104003906,288.1583557128906,290.2425231933594,290.03009033203125,286.6163635253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032407008111,0.0054325740784406,-0.0044293333776295,-0.0098615568131208,0.0,0.0,0.0,-0.0060182139277458,60.0,6.134145736694336,-0.0,-6.862300239163234e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.41430771490559e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.91377528407611e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,7.322290184674785e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.913752728607506e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,0.000470264989417,287.7453918457031,294.1499938964844,289.3644104003906,288.1583557128906,290.2425231933594,290.03009033203125,286.6163635253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032407008111,0.0054325740784406,-0.0044293333776295,-0.0098615568131208,0.0,0.0,0.0,-0.0060182139277458,60.0,6.134145736694336,-0.0,-6.862300239163234e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,9.412146755494176e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.911500092130154e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,7.320609438465908e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,9.91147753666155e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004701570433098,287.74322509765625,294.1499938964844,289.3219299316406,288.1405334472656,290.2344665527344,289.9480285644531,286.6316223144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030093835666,0.0054090502671897,-0.0044060410000383,-0.0098147448152303,0.0,0.0,0.0,-0.006012993864715,60.0,5.967761993408203,-0.0,-6.85913690290363e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,9.409499034518376e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.908711217576638e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,7.318549614865333e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.908688662108034e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,0.0004700247664004,287.7410583496094,294.1499938964844,289.2796325683594,288.1227111816406,290.22613525390625,289.8710632324219,286.6463317871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010027262615039,0.0053802439942955,-0.0043775173835456,-0.0097574219107627,0.0,0.0,0.0,-0.0060066017322242,60.0,5.805501461029053,-0.0,-6.855264444993736e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.402666182722896e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.90151529549621e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,7.313234527828172e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.901493467623368e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0004696834657806,287.7366027832031,294.1499938964844,289.195556640625,288.087158203125,290.20855712890625,289.73028564453125,286.67431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019962210208,0.005305974278599,-0.0043039782904088,-0.0096096284687519,0.0,0.0,0.0,-0.0059901219792664,60.0,5.492923259735107,-0.0,-6.845286293355457e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.402666182722896e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.90151529549621e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,7.313234527828172e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.901493467623368e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0004696834657806,287.7366027832031,294.1499938964844,289.195556640625,288.087158203125,290.20855712890625,289.73028564453125,286.67431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019962210208,0.005305974278599,-0.0043039782904088,-0.0096096284687519,0.0,0.0,0.0,-0.0059901219792664,60.0,5.492923259735107,-0.0,-6.845286293355457e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.393740765517578e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.892115485854448e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.306291809072718e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.892093657981604e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.000469237595098,287.7320251464844,294.1499938964844,289.11248779296875,288.0516052246094,290.1898498535156,289.6042175292969,286.7004699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010432451963,0.0052090138196945,-0.0042079705744981,-0.0094166789203882,0.0,0.0,0.0,-0.0059686065651476,60.0,5.195879459381104,-0.0,-6.832270571521806e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.393740765517578e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.892115485854448e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.306291809072718e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.892093657981604e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.000469237595098,287.7320251464844,294.1499938964844,289.11248779296875,288.0516052246094,290.1898498535156,289.6042175292969,286.7004699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010432451963,0.0052090138196945,-0.0042079705744981,-0.0094166789203882,0.0,0.0,0.0,-0.0059686065651476,60.0,5.195879459381104,-0.0,-6.832270571521806e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,9.382785356137902e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.880577999865636e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,7.297770207514986e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.880556899588556e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004686903266701,287.727294921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1700134277344,289.4900817871094,286.7249450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998739697039,0.0050900508649647,-0.004090177360922,-0.0091799451038241,0.0,0.0,0.0,-0.005942209623754,60.0,4.913628578186035,-0.0,-6.816318176561253e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,9.382785356137902e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.880577999865636e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,7.297770207514986e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.880556899588556e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004686903266701,287.727294921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1700134277344,289.4900817871094,286.7249450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998739697039,0.0050900508649647,-0.004090177360922,-0.0091799451038241,0.0,0.0,0.0,-0.005942209623754,60.0,4.913628578186035,-0.0,-6.816318176561253e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.369984763907269e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,9.86709783319384e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,7.287813787115738e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.867076732916756e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.000468050915515,287.7225036621094,294.1499938964844,288.95025634765625,287.9800720214844,290.1491394042969,289.38580322265625,286.74786376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985079523175,0.0049510863609611,-0.0039525786414742,-0.0089034074917435,0.0,0.0,0.0,-0.0059113739989697,60.0,4.645523071289063,-0.0,-6.797706930683489e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.369984763907269e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,9.86709783319384e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,7.287813787115738e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.867076732916756e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.000468050915515,287.7225036621094,294.1499938964844,288.95025634765625,287.9800720214844,290.1491394042969,289.38580322265625,286.74786376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985079523175,0.0049510863609611,-0.0039525786414742,-0.0089034074917435,0.0,0.0,0.0,-0.0059113739989697,60.0,4.645523071289063,-0.0,-6.797706930683489e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.362975833937526e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,9.85971637419425e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.28236191207543e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.85969600151293e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,0.0004677007964346,287.72003173828125,294.1499938964844,288.91070556640625,287.9620361328125,290.1382751464844,289.3368530273437,286.7587585449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977602167055,0.0048750066198408,-0.00387724628672,-0.0087520079687237,0.0,0.0,0.0,-0.005894492380321,60.0,4.516525268554688,-0.0,-6.787529116536464e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.35561693040654e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.851967479335144e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,7.276638643816113e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.851946379058064e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0004673332150559,287.71759033203125,294.1499938964844,288.8716125488281,287.9439392089844,290.127197265625,289.28973388671875,286.7693176269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969751117751,0.0047951331362128,-0.003798158140853,-0.0085930600762367,0.0,0.0,0.0,-0.0058767688460648,60.0,4.390652656555176,-0.0,-6.776851790846194e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.3406684754882e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.836225217441096e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,7.265010935952887e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.836204117164016e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,0.0004665864980779,287.7127990722656,294.1499938964844,288.79791259765625,287.90887451171875,290.10528564453125,289.2038879394531,286.7886657714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953804546967,0.0046328892931342,-0.0036375087220221,-0.0082701919600367,0.0,0.0,0.0,-0.0058407681062817,60.0,4.1572699546813965,-0.0,-6.755189474461076e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.340026008430868e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.835547825787216e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,7.264511077664793e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.835527453105895e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004665543674491,287.71258544921875,294.1499938964844,288.7948913574219,287.90740966796875,290.1043701171875,289.200439453125,286.7894287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953118860721,0.0046259136870503,-0.0036306015681475,-0.0082563096657395,0.0,0.0,0.0,-0.0058392202481627,60.0,4.14777946472168,-0.0,-6.75425866347723e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
