time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425940,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.323574340669438e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.818223770707846e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,7.251714851008728e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.818203398026526e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004657325916923,287.7075500488281,294.1499938964844,288.7203674316406,287.87042236328125,290.08062744140625,289.1172180175781,286.80828857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935570415109,0.0044473735615611,-0.0034538165200501,-0.0079010101035237,0.0,0.0,0.0,-0.0057996036484837,60.0,3.9165539741516113,-0.0,-6.730462587256626e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.323574340669438e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.818223770707846e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,7.251714851008728e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.818203398026526e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004657325916923,287.7075500488281,294.1499938964844,288.7203674316406,287.87042236328125,290.08062744140625,289.1172180175781,286.80828857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935570415109,0.0044473735615611,-0.0034538165200501,-0.0079010101035237,0.0,0.0,0.0,-0.0057996036484837,60.0,3.9165539741516113,-0.0,-6.730462587256626e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.306621359428392e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.800370025914162e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,7.238528633024544e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,9.800350380828604e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0004648857284337,287.7024230957031,294.1499938964844,288.6482849121094,287.8329162597656,290.0560607910156,289.0393371582031,286.82598876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917486459016,0.0042633893899619,-0.0032716407440602,-0.0075348746031522,0.0,0.0,0.0,-0.0057587791234254,60.0,3.69606351852417,-0.0,-6.705985100552425e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.306621359428392e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.800370025914162e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,7.238528633024544e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,9.800350380828604e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0004648857284337,287.7024230957031,294.1499938964844,288.6482849121094,287.8329162597656,290.0560607910156,289.0393371582031,286.82598876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917486459016,0.0042633893899619,-0.0032716407440602,-0.0075348746031522,0.0,0.0,0.0,-0.0057587791234254,60.0,3.69606351852417,-0.0,-6.705985100552425e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.289496665587647e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,9.782336564967407e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,7.225208537420258e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.78231691988185e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,0.0004640303086489,287.6972351074219,294.1499938964844,288.57891845703125,287.7947998046875,290.0307006835937,288.96630859375,286.8425598144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009899220895022,0.0040775495581328,-0.0030876274686306,-0.0071650436148047,0.0,0.0,0.0,-0.0057175434194505,60.0,3.485753059387207,-0.0,-6.68130581971127e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.289496665587647e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,9.782336564967407e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,7.225208537420258e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.78231691988185e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,0.0004640303086489,287.6972351074219,294.1499938964844,288.57891845703125,287.7947998046875,290.0307006835937,288.96630859375,286.8425598144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009899220895022,0.0040775495581328,-0.0030876274686306,-0.0071650436148047,0.0,0.0,0.0,-0.0057175434194505,60.0,3.485753059387207,-0.0,-6.68130581971127e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.28096123971045e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.773347846930848e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,7.218569953693077e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.773328201845288e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0004636039666365,287.69464111328125,294.1499938964844,288.5453186035156,287.7755126953125,290.01776123046875,288.9313659667969,286.8504638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009890117216855,0.0039849220775067,-0.0029959101229906,-0.0069807088002562,0.0,0.0,0.0,-0.0056969905272126,60.0,3.383952140808105,-0.0,-6.669022667438186e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.272486931877212e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.76442388491705e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,7.211977936094627e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.764404239831492e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0004631806223187,287.6920166015625,294.1499938964844,288.5124816894531,287.75604248046875,290.0046691894531,288.8974914550781,286.8581237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009881078731268,0.0038929537404328,-0.0029048458673059,-0.0067976857535541,0.0,0.0,0.0,-0.0056765833869576,60.0,3.28432035446167,-0.0,-6.656837570062636e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.255828626919538e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.746880823513492e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,7.199020910775289e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.746861178427936e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,0.0004623484855983,287.686767578125,294.1499938964844,288.4491882324219,287.716552734375,289.9779968261719,288.8327331542969,286.8727722167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863310260698,0.0037121679633855,-0.002725837053731,-0.0064379088580608,0.0,0.0,0.0,-0.0056364694610238,60.0,3.0913681983947754,-0.0,-6.632918569948745e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.255828626919538e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.746880823513492e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,7.199020910775289e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.746861178427936e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,0.0004623484855983,287.686767578125,294.1499938964844,288.4491882324219,287.716552734375,289.9779968261719,288.8327331542969,286.8727722167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863310260698,0.0037121679633855,-0.002725837053731,-0.0064379088580608,0.0,0.0,0.0,-0.0056364694610238,60.0,3.0913681983947754,-0.0,-6.632918569948745e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.23971165320836e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,9.729908197186889e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,7.186485163401812e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.72988927969709e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004615434154402,287.6814880371094,294.1499938964844,288.38934326171875,287.67626953125,289.9507751464844,288.7718505859375,286.88653564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009846119210124,0.0035372592974454,-0.002552647376433,-0.0060898251831531,0.0,0.0,0.0,-0.0055976593866944,60.0,2.906337261199951,-0.0,-6.609818115066446e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.23971165320836e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,9.729908197186889e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,7.186485163401812e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.72988927969709e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004615434154402,287.6814880371094,294.1499938964844,288.38934326171875,287.67626953125,289.9507751464844,288.7718505859375,286.88653564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009846119210124,0.0035372592974454,-0.002552647376433,-0.0060898251831531,0.0,0.0,0.0,-0.0055976593866944,60.0,2.906337261199951,-0.0,-6.609818115066446e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.22428589547053e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.7136631666217e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.174486381700262e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,9.713644249131904e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,0.000460772862425,287.6761779785156,294.1499938964844,288.3331604003906,287.6351318359375,289.9230651855469,288.71466064453125,286.8994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829663904383,0.0033698375336825,-0.0023868710268288,-0.0057566403411328,0.0,0.0,0.0,-0.0055605107918381,60.0,2.728635549545288,-0.0,-6.587743683894588e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.22428589547053e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.7136631666217e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.174486381700262e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,9.713644249131904e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,0.000460772862425,287.6761779785156,294.1499938964844,288.3331604003906,287.6351318359375,289.9230651855469,288.71466064453125,286.8994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829663904383,0.0033698375336825,-0.0023868710268288,-0.0057566403411328,0.0,0.0,0.0,-0.0055605107918381,60.0,2.728635549545288,-0.0,-6.587743683894588e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.209664131049068e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.698265785118564e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,7.163113332353532e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.698246867628768e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,0.0004600424726959,287.6708679199219,294.1499938964844,288.2809143066406,287.5930480957031,289.8948974609375,288.6610107421875,286.9115295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009814067743718,0.0032111427281051,-0.0022297359537333,-0.0054408209398388,0.0,0.0,0.0,-0.0055252984166145,60.0,2.5576870441436768,-0.0,-6.566855148548711e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.209664131049068e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.698265785118564e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,7.163113332353532e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.698246867628768e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,0.0004600424726959,287.6708679199219,294.1499938964844,288.2809143066406,287.5930480957031,289.8948974609375,288.6610107421875,286.9115295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009814067743718,0.0032111427281051,-0.0022297359537333,-0.0054408209398388,0.0,0.0,0.0,-0.0055252984166145,60.0,2.5576870441436768,-0.0,-6.566855148548711e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.202696674037723e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,9.69092798186466e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.157694199122488e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.690909791970626e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0004596944199874,287.6681823730469,294.1499938964844,288.2563171386719,287.5716552734375,289.8807067871094,288.63555908203125,286.91729736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009806634625419,0.0031355158425867,-0.0021548522636294,-0.0052903154864907,0.0,0.0,0.0,-0.0055085183121263,60.0,2.4746973514556885,-0.0,-6.556911813504486e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.195946768159048e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.683820098871364e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,7.152443868108094e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.68380190897733e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.0004593572521116,287.6654968261719,294.1499938964844,288.2327880859375,287.54998779296875,289.86639404296875,288.6109313964844,286.9228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799434337764,0.0030622531194239,-0.0020823096856474,-0.0051445141434669,0.0,0.0,0.0,-0.0054922620765864,60.0,2.3931725025177,-0.0,-6.547286801605878e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.183165821013972e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.670360304880889e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,7.142502727219835e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,9.670342114986852e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004587188013829,287.66015625,294.1499938964844,288.1890563964844,287.505859375,289.837646484375,288.56396484375,286.9335327148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009785798611119,0.0029235137626528,-0.0019449339015409,-0.0048684068024158,0.0,0.0,0.0,-0.0054614781402051,60.0,2.2338955402374268,-0.0,-6.529079144002027e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.183165821013972e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.670360304880889e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,7.142502727219835e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,9.670342114986852e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004587188013829,287.66015625,294.1499938964844,288.1890563964844,287.505859375,289.837646484375,288.56396484375,286.9335327148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009785798611119,0.0029235137626528,-0.0019449339015409,-0.0048684068024158,0.0,0.0,0.0,-0.0054614781402051,60.0,2.2338955402374268,-0.0,-6.529079144002027e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,9.171425335807726e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.657996270107104e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,7.133370672818273e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.657978807808831e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0004581323300953,287.65478515625,294.1499938964844,288.1499938964844,287.4605712890625,289.8087463378906,288.5199584960937,286.943603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773273486644,0.002796065993607,-0.0018187385285273,-0.0046147699467837,0.0,0.0,0.0,-0.0054331994615495,60.0,2.079185962677002,-0.0,-6.512376415912513e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,9.171425335807726e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.657996270107104e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,7.133370672818273e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.657978807808831e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0004581323300953,287.65478515625,294.1499938964844,288.1499938964844,287.4605712890625,289.8087463378906,288.5199584960937,286.943603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009773273486644,0.002796065993607,-0.0018187385285273,-0.0046147699467837,0.0,0.0,0.0,-0.0054331994615495,60.0,2.079185962677002,-0.0,-6.512376415912513e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,9.163038339465857e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.649163985159248e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,7.126847049221396e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.649146522860974e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0004577133804559,287.6494445800781,294.1499938964844,288.11572265625,287.4170227050781,289.7797241210937,288.4788818359375,286.9530639648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764320566318,0.002704975195229,-0.0017285431968048,-0.0044334875419735,0.0,0.0,0.0,-0.0054129874333739,60.0,1.9304780960083008,-0.0,-6.500450666635518e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,9.163038339465857e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.649163985159248e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,7.126847049221396e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.649146522860974e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0004577133804559,287.6494445800781,294.1499938964844,288.11572265625,287.4170227050781,289.7797241210937,288.4788818359375,286.9530639648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764320566318,0.002704975195229,-0.0017285431968048,-0.0044334875419735,0.0,0.0,0.0,-0.0054129874333739,60.0,1.9304780960083008,-0.0,-6.500450666635518e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.159980982076377e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.64594364631921e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,7.12446853867732e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,9.645926184020936e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,0.0004575606435537,287.6440734863281,294.1499938964844,288.08612060546875,287.3780822753906,289.7507019042969,288.4398498535156,286.9619445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009761046967469,0.0026716727297753,-0.001695568091236,-0.0043672118335962,0.0,0.0,0.0,-0.0054055978544056,60.0,1.7916364669799805,-0.0,-6.496093618579836e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.159980982076377e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.64594364631921e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,7.12446853867732e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,9.645926184020936e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,0.0004575606435537,287.6440734863281,294.1499938964844,288.08612060546875,287.3780822753906,289.7507019042969,288.4398498535156,286.9619445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009761046967469,0.0026716727297753,-0.001695568091236,-0.0043672118335962,0.0,0.0,0.0,-0.0054055978544056,60.0,1.7916364669799805,-0.0,-6.496093618579836e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.16033168323338e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.646313264966012e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,7.124741387087852e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,9.646295802667736e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,0.0004575781640596,287.6413879394531,294.1499938964844,288.0729675292969,287.3602294921875,289.7361755371094,288.4208984375,286.9661560058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009761414257809,0.0026754087302833,-0.0016992674209177,-0.0043746465817093,0.0,0.0,0.0,-0.005406426731497,60.0,1.7265188694000244,-0.0,-6.49658247198204e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.16177814360708e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.64783612289466e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.125866250135005e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,9.647819388192148e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0004576504288706,287.6387023925781,294.1499938964844,288.0609130859375,287.3434143066406,289.7216796875,288.40216064453125,286.97027587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009762947447597,0.002691019559279,-0.0017147246981039,-0.0044057141058146,0.0,0.0,0.0,-0.005409890320152,60.0,1.6640067100524902,-0.0,-6.498624571804612e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.167993266601115e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.654380119172856e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,7.130699668778107e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.654363384470344e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0004579608794301,287.6333312988281,294.1499938964844,288.0398254394531,287.3128662109375,289.6927795410156,288.3651733398437,286.9781188964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009769556345418,0.0027582624461501,-0.0017813069280236,-0.0045395363122224,0.0,0.0,0.0,-0.0054248101077973,60.0,1.546325445175171,-0.0,-6.507426064672472e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.167993266601115e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.654380119172856e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,7.130699668778107e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.654363384470344e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0004579608794301,287.6333312988281,294.1499938964844,288.0398254394531,287.3128662109375,289.6927795410156,288.3651733398437,286.9781188964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009769556345418,0.0027582624461501,-0.0017813069280236,-0.0045395363122224,0.0,0.0,0.0,-0.0054248101077973,60.0,1.546325445175171,-0.0,-6.507426064672472e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.178502659779042e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,9.665446123108268e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,7.138872751966119e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.665429388405757e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004584857961162,287.62799072265625,294.1499938964844,288.0226745605469,287.2861328125,289.6640014648437,288.3286437988281,286.9854736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009780740365386,0.002872064942494,-0.0018939909059554,-0.0047660176642239,0.0,0.0,0.0,-0.0054500610567629,60.0,1.4385950565338137,-0.0,-6.522333961811455e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.178502659779042e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,9.665446123108268e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,7.138872751966119e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.665429388405757e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004584857961162,287.62799072265625,294.1499938964844,288.0226745605469,287.2861328125,289.6640014648437,288.3286437988281,286.9854736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009780740365386,0.002872064942494,-0.0018939909059554,-0.0047660176642239,0.0,0.0,0.0,-0.0054500610567629,60.0,1.4385950565338137,-0.0,-6.522333961811455e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.193113510264084e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.68083259067498e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,7.150237070163712e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.680815855972467e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0004592156619764,287.62261962890625,294.1499938964844,288.0091857910156,287.26300048828125,289.63543701171875,288.2924194335937,286.99237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009796295780688,0.0030303495004773,-0.0020507199224084,-0.0050810226239264,0.0,0.0,0.0,-0.0054851816967129,60.0,1.3400696516036987,-0.0,-6.543098152178572e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.193113510264084e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.68083259067498e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,7.150237070163712e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.680815855972467e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0004592156619764,287.62261962890625,294.1499938964844,288.0091857910156,287.26300048828125,289.63543701171875,288.2924194335937,286.99237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009796295780688,0.0030303495004773,-0.0020507199224084,-0.0050810226239264,0.0,0.0,0.0,-0.0054851816967129,60.0,1.3400696516036987,-0.0,-6.543098152178572e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.211699943989517e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,9.700404189061372e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,7.16469221515581e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.70038745435886e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.000460144074168,287.61724853515625,294.1499938964844,287.9991455078125,287.2431945800781,289.6071472167969,288.25665283203125,286.9988708496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816086385399,0.0032317298464477,-0.0022501212079077,-0.0054817921482026,0.0,0.0,0.0,-0.0055298646911978,60.0,1.2501518726348877,-0.0,-6.569563026914693e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.211699943989517e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,9.700404189061372e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,7.16469221515581e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.70038745435886e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.000460144074168,287.61724853515625,294.1499938964844,287.9991455078125,287.2431945800781,289.6071472167969,288.25665283203125,286.9988708496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816086385399,0.0032317298464477,-0.0022501212079077,-0.0054817921482026,0.0,0.0,0.0,-0.0055298646911978,60.0,1.2501518726348877,-0.0,-6.569563026914693e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.22238250495866e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.7116528195329e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,7.173000631155446e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.71163681242615e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004606776928994,287.61456298828125,294.1499938964844,287.99530029296875,287.2344970703125,289.5931091308594,288.2390441894531,287.0019836425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827462490648,0.0033474862575531,-0.0023647400084882,-0.0057121589779853,0.0,0.0,0.0,-0.0055555487051606,60.0,1.208224177360535,-0.0,-6.584799905340334e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,9.233999298885465e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.723885887069628e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,7.182035915320739e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.723869879962876e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0004612579941749,287.6119079589844,294.1499938964844,287.99224853515625,287.2265319824219,289.5791320800781,288.2216796875,287.0049743652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839835111051,0.0034733726643025,-0.0024893891531974,-0.0059626856818795,0.0,0.0,0.0,-0.0055834813974797,60.0,1.1682246923446655,-0.0,-6.601390367677595e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,9.259787475457416e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.751041943673044e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,7.202092820079997e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.751025936566292e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004625461588148,287.6065368652344,294.1499938964844,287.9883117675781,287.21270751953125,289.55145263671875,288.18798828125,287.0107116699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000986730097793,0.0037528336979448,-0.0027661034837365,-0.0065188370645046,0.0,0.0,0.0,-0.0056454897858202,60.0,1.0934475660324097,-0.0,-6.638295246830239e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
