time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428280,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,9.259787475457416e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.751041943673044e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,7.202092820079997e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.751025936566292e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004625461588148,287.6065368652344,294.1499938964844,287.9883117675781,287.21270751953125,289.55145263671875,288.18798828125,287.0107116699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000986730097793,0.0037528336979448,-0.0027661034837365,-0.0065188370645046,0.0,0.0,0.0,-0.0056454897858202,60.0,1.0934475660324097,-0.0,-6.638295246830239e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.288769797421992e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.781560947885735e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.224634464364499e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.781544940778986e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,0.0004639938415493,287.6011962890625,294.1499938964844,287.9870300292969,287.2015380859375,289.5241394042969,288.1563720703125,287.0160827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898170828819,0.0040669194422662,-0.0030771023593842,-0.0071438895538449,0.0,0.0,0.0,-0.0057151815854012,60.0,1.0258244276046753,-0.0,-6.679896102923524e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.288769797421992e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.781560947885735e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.224634464364499e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.781544940778986e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,0.0004639938415493,287.6011962890625,294.1499938964844,287.9870300292969,287.2015380859375,289.5241394042969,288.1563720703125,287.0160827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898170828819,0.0040669194422662,-0.0030771023593842,-0.0071438895538449,0.0,0.0,0.0,-0.0057151815854012,60.0,1.0258244276046753,-0.0,-6.679896102923524e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.32028124225326e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.814743680180982e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,7.249142799992114e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.81472767307423e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0004655679222196,287.5958557128906,294.1499938964844,287.9882202148437,287.1927185058594,289.4972229003906,288.1274108886719,287.02117919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931735694408,0.0044084214605391,-0.0034152476582676,-0.0078234951943159,0.0,0.0,0.0,-0.005790957249701,60.0,0.9643661379814148,-0.0,-6.725276335828313e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.32028124225326e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.814743680180982e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,7.249142799992114e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.81472767307423e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0004655679222196,287.5958557128906,294.1499938964844,287.9882202148437,287.1927185058594,289.4972229003906,288.1274108886719,287.02117919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931735694408,0.0044084214605391,-0.0034152476582676,-0.0078234951943159,0.0,0.0,0.0,-0.005790957249701,60.0,0.9643661379814148,-0.0,-6.725276335828313e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.35379066504538e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,9.850030619418249e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,7.275206007761881e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.85001533990726e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004672417708206,287.59051513671875,294.1499938964844,287.9916076660156,287.1860656738281,289.47076416015625,288.10223388671875,287.0259094238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967429796233,0.0047715795226395,-0.0037748364266008,-0.0085461884737014,0.0,0.0,0.0,-0.0058715394698083,60.0,0.909260392189026,-0.0,-6.773704797069513e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.35379066504538e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,9.850030619418249e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,7.275206007761881e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.85001533990726e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004672417708206,287.59051513671875,294.1499938964844,287.9916076660156,287.1860656738281,289.47076416015625,288.10223388671875,287.0259094238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967429796233,0.0047715795226395,-0.0037748364266008,-0.0085461884737014,0.0,0.0,0.0,-0.0058715394698083,60.0,0.909260392189026,-0.0,-6.773704797069513e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.370977204525845e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.868128108792008e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,7.288572669494897e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.868112829281016e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.0004681002756115,287.5878295898437,294.1499938964844,287.9940490722656,287.1834716796875,289.45770263671875,288.09100341796875,287.0281677246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985737269744,0.0049578305333852,-0.0039592571556568,-0.0089168287813663,0.0,0.0,0.0,-0.0059128673747181,60.0,0.8836265206336975,-0.0,-6.79861003050064e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.38835510169156e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.8864285973832e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,7.302089215954766e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.886413317872211e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,0.0004689683555625,287.5851745605469,294.1499938964844,287.9969482421875,287.1813049316406,289.4447631835937,288.0809326171875,287.0303649902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004248470067,0.0051461639814078,-0.0041457386687397,-0.0092916097491979,0.0,0.0,0.0,-0.0059546576812863,60.0,0.8595082759857178,-0.0,-6.82383998196201e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.423102164873852e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.923017933033408e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,7.329113577725366e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.923002653522416e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0004707040206994,287.579833984375,294.1499938964844,288.0039978027344,287.1781921386719,289.41925048828125,288.0642395019531,287.0345458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041261557489,0.005522706080228,-0.0045185801573097,-0.0100409155711531,0.0,0.0,0.0,-0.0060382117517292,60.0,0.8183906674385071,-0.0,-6.87442565094898e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.423102164873852e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.923017933033408e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,7.329113577725366e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.923002653522416e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0004707040206994,287.579833984375,294.1499938964844,288.0039978027344,287.1781921386719,289.41925048828125,288.0642395019531,287.0345458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041261557489,0.005522706080228,-0.0045185801573097,-0.0100409155711531,0.0,0.0,0.0,-0.0060382117517292,60.0,0.8183906674385071,-0.0,-6.87442565094898e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,9.457292617298664e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,9.959022281691432e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,7.355706475209445e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.959007002180442e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.0004724119207821,287.57452392578125,294.1499938964844,288.01251220703125,287.1765441894531,289.3941955566406,288.0517883300781,287.0385131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077682090923,0.0058932122774422,-0.0048854439519345,-0.01077819801867,0.0,0.0,0.0,-0.0061204270459711,60.0,0.8157947659492493,-0.0,-6.924384621243007e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,9.457292617298664e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,9.959022281691432e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,7.355706475209445e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.959007002180442e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.0004724119207821,287.57452392578125,294.1499938964844,288.01251220703125,287.1765441894531,289.3941955566406,288.0517883300781,287.0385131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077682090923,0.0058932122774422,-0.0048854439519345,-0.01077819801867,0.0,0.0,0.0,-0.0061204270459711,60.0,0.8157947659492493,-0.0,-6.924384621243007e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.490187221672386e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.993661660701036e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,7.381290924968198e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,9.993647108785808e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0004740550648421,287.5692138671875,294.1499938964844,288.0222473144531,287.1760559082031,289.36968994140625,288.0440368652344,287.042236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112721938639,0.0062496541067957,-0.0052383816801011,-0.0114874793216586,0.0,0.0,0.0,-0.0061995228752493,60.0,0.8101314902305603,-0.0,-6.972619104317347e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.490187221672386e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.993661660701036e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,7.381290924968198e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,9.993647108785808e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0004740550648421,287.5692138671875,294.1499938964844,288.0222473144531,287.1760559082031,289.36968994140625,288.0440368652344,287.042236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112721938639,0.0062496541067957,-0.0052383816801011,-0.0114874793216586,0.0,0.0,0.0,-0.0061995228752493,60.0,0.8101314902305603,-0.0,-6.972619104317347e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,9.521859465166926e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,0.000100270139228,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,7.405924407066777e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0001002699864329,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,0.0004756371490657,287.5639343261719,294.1499938964844,288.032958984375,287.1764831542969,289.3457336425781,288.04052734375,287.04571533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010146459098905,0.0065928301773965,-0.0055781840346753,-0.0121703529730439,0.0,0.0,0.0,-0.0062756761908531,60.0,0.8058197498321533,-0.0,-7.019219339099436e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,9.521859465166926e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,0.000100270139228,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,7.405924407066777e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0001002699864329,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,0.0004756371490657,287.5639343261719,294.1499938964844,288.032958984375,287.1764831542969,289.3457336425781,288.04052734375,287.04571533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010146459098905,0.0065928301773965,-0.0055781840346753,-0.0121703529730439,0.0,0.0,0.0,-0.0062756761908531,60.0,0.8058197498321533,-0.0,-7.019219339099436e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.537302685203032e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0001004327568807,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.417935557896271e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,0.0001004326040856,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0004764085460919,287.561279296875,294.1499938964844,288.0386047363281,287.177001953125,289.333984375,288.04034423828125,287.0473937988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010162907419726,0.0067601497285068,-0.0057438588701188,-0.0125032905489206,0.0,0.0,0.0,-0.0063128056935966,60.0,0.8038762211799622,-0.0,-7.041996497036962e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.55278956098482e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,0.0001005958401947,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,7.429980905726552e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0001005956946755,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0004771821550093,287.55865478515625,294.1499938964844,288.0444030761719,287.1776428222656,289.3223876953125,288.0412292480469,287.0489807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179404634982,0.0069279475137591,-0.0059100072830915,-0.0128371780738234,0.0,0.0,0.0,-0.0063500418327748,60.0,0.8021028637886047,-0.0,-7.064875973128437e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.584494546288624e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0001009297047858,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.454639853676781e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.0001009295592666,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0004787658690474,287.55340576171875,294.1499938964844,288.05633544921875,287.1792907714844,289.2995910644531,288.044677734375,287.05206298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213175555691,0.0072714481502771,-0.0062501304782927,-0.0135206701233983,0.0,0.0,0.0,-0.006426268722862,60.0,0.7988817095756531,-0.0,-7.111830768735673e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.584494546288624e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0001009297047858,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.454639853676781e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.0001009295592666,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0004787658690474,287.55340576171875,294.1499938964844,288.05633544921875,287.1792907714844,289.2995910644531,288.044677734375,287.05206298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213175555691,0.0072714481502771,-0.0062501304782927,-0.0135206701233983,0.0,0.0,0.0,-0.006426268722862,60.0,0.7988817095756531,-0.0,-7.111830768735673e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.617388423066586e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,0.0001012760912999,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,7.480223575839773e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,0.0001012759457807,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0004804089840035,287.54815673828125,294.1499938964844,288.0685119628906,287.1811218261719,289.2773132324219,288.0507507324219,287.0549621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248214239254,0.0076278238557279,-0.0066030025482177,-0.014229767024517,0.0,0.0,0.0,-0.0065053543075919,60.0,0.7962126135826111,-0.0,-7.160712556242288e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.617388423066586e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,0.0001012760912999,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,7.480223575839773e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,0.0001012759457807,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0004804089840035,287.54815673828125,294.1499938964844,288.0685119628906,287.1811218261719,289.2773132324219,288.0507507324219,287.0549621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248214239254,0.0076278238557279,-0.0066030025482177,-0.014229767024517,0.0,0.0,0.0,-0.0065053543075919,60.0,0.7962126135826111,-0.0,-7.160712556242288e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.650793799664824e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0001016278547467,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.50620529288426e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0001016277165035,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004820776521228,287.54296875,294.1499938964844,288.0806884765625,287.1829528808594,289.2556457519531,288.0589904785156,287.05767822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010283797746524,0.0079897195100784,-0.0069613396190106,-0.0149498293176293,0.0,0.0,0.0,-0.0065856664441525,60.0,0.7939862012863159,-0.0,-7.21052515473275e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.650793799664824e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0001016278547467,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.50620529288426e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0001016277165035,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004820776521228,287.54296875,294.1499938964844,288.0806884765625,287.1829528808594,289.2556457519531,288.0589904785156,287.05767822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010283797746524,0.0079897195100784,-0.0069613396190106,-0.0149498293176293,0.0,0.0,0.0,-0.0065856664441525,60.0,0.7939862012863159,-0.0,-7.21052515473275e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.683762618806212e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0001019750343402,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.531847222708166e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001019748888211,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004837244923692,287.53778076171875,294.1499938964844,288.0926513671875,287.1845703125,289.2345275878906,288.0686950683594,287.06024169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010318915592506,0.0083468686789274,-0.0073149767704308,-0.0156604312360286,0.0,0.0,0.0,-0.0066649266518652,60.0,0.7920043468475342,-0.0,-7.259856005248366e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.683762618806212e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0001019750343402,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.531847222708166e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001019748888211,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004837244923692,287.53778076171875,294.1499938964844,288.0926513671875,287.1845703125,289.2345275878906,288.0686950683594,287.06024169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010318915592506,0.0083468686789274,-0.0073149767704308,-0.0156604312360286,0.0,0.0,0.0,-0.0066649266518652,60.0,0.7920043468475342,-0.0,-7.259856005248366e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.699660586193204e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.000102142446849,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.54421271267347e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0001021423086058,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004845186485908,287.5351867675781,294.1499938964844,288.09844970703125,287.1851806640625,289.2241516113281,288.0738830566406,287.0614624023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010335850529372,0.0085190869867801,-0.0074855014681816,-0.0160030797123909,0.0,0.0,0.0,-0.0067031462676823,60.0,0.7910327911376953,-0.0,-7.283704661631418e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.71503759501502e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0001023043732857,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,7.556172204203904e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,0.0001023042277665,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004852867568843,287.5325927734375,294.1499938964844,288.1040954589844,287.1856689453125,289.21392822265625,288.0792541503906,287.0626525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010352227836847,0.0086856447160243,-0.0076504219323396,-0.0163344610482454,0.0,0.0,0.0,-0.0067401095293462,60.0,0.7900364995002747,-0.0,-7.306807248141922e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.743122791405769e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,0.0001026001191348,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.578016084153205e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0001025999808916,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004866896779276,287.5274658203125,294.1499938964844,288.11480712890625,287.18603515625,289.19384765625,288.0901794433594,287.06494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010382145410403,0.0089898435398936,-0.0079516293480992,-0.0169396828860044,0.0,0.0,0.0,-0.0068076229654252,60.0,0.7878219485282898,-0.0,-7.349097330688893e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.743122791405769e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,0.0001026001191348,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.578016084153205e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0001025999808916,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004866896779276,287.5274658203125,294.1499938964844,288.11480712890625,287.18603515625,289.19384765625,288.0901794433594,287.06494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010382145410403,0.0089898435398936,-0.0079516293480992,-0.0169396828860044,0.0,0.0,0.0,-0.0068076229654252,60.0,0.7878219485282898,-0.0,-7.349097330688893e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.766812581801788e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0001028495826176,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,7.596440991619602e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001028494443744,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0004878730105701,287.5223388671875,294.1499938964844,288.1245422363281,287.1854553222656,289.1742248535156,288.1009826660156,287.0671081542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010407376103103,0.0092463968321681,-0.008205659687519,-0.0174500979483127,0.0,0.0,0.0,-0.0068645612336695,60.0,0.7851032018661499,-0.0,-7.384860367665169e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.766812581801788e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0001028495826176,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,7.596440991619602e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001028494443744,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0004878730105701,287.5223388671875,294.1499938964844,288.1245422363281,287.1854553222656,289.1742248535156,288.1009826660156,287.0671081542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010407376103103,0.0092463968321681,-0.008205659687519,-0.0174500979483127,0.0,0.0,0.0,-0.0068645612336695,60.0,0.7851032018661499,-0.0,-7.384860367665169e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.784576832316816e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0001030366402119,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.610256579937413e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0001030365019687,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004887603572569,287.51727294921875,294.1499938964844,288.133056640625,287.1836853027344,289.1551513671875,288.1111755371094,287.06915283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426292428746,0.0094387391582131,-0.0083961095660924,-0.0178327597677707,0.0,0.0,0.0,-0.0069072493351995,60.0,0.781531035900116,-0.0,-7.411730251760673e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.784576832316816e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0001030366402119,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.610256579937413e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0001030365019687,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004887603572569,287.51727294921875,294.1499938964844,288.133056640625,287.1836853027344,289.1551513671875,288.1111755371094,287.06915283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010426292428746,0.0094387391582131,-0.0083961095660924,-0.0178327597677707,0.0,0.0,0.0,-0.0069072493351995,60.0,0.781531035900116,-0.0,-7.411730251760673e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.796441736398263e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0001031615756801,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.619484676979482e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0001031614447128,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0004893530276603,287.5122375488281,294.1499938964844,288.1401062011719,287.18048095703125,289.1365661621094,288.1204833984375,287.0710754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438923491165,0.0095671629533171,-0.0085232714191079,-0.0180882532149553,0.0,0.0,0.0,-0.0069357524625957,60.0,0.7770253419876099,-0.0,-7.42969916700531e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.796441736398263e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0001031615756801,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.619484676979482e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0001031614447128,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0004893530276603,287.5122375488281,294.1499938964844,288.1401062011719,287.18048095703125,289.1365661621094,288.1204833984375,287.0710754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438923491165,0.0095671629533171,-0.0085232714191079,-0.0180882532149553,0.0,0.0,0.0,-0.0069357524625957,60.0,0.7770253419876099,-0.0,-7.42969916700531e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.799603139981627e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0001031948704621,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,7.621943950653076e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0001031947394949,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,0.0004895109450444,287.5097351074219,294.1499938964844,288.1430053710937,287.1782531738281,289.1274108886719,288.12469482421875,287.0719909667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010442283237352,0.0096013555303215,-0.0085571277886629,-0.0181562788784503,0.0,0.0,0.0,-0.0069433394819498,60.0,0.774370551109314,-0.0,-7.434486803958863e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.8008822533302e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0001032083382597,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.622938574058935e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0001032082072924,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0004895748570561,287.5072631835937,294.1499938964844,288.1454467773437,287.17559814453125,289.1183776855469,288.1285400390625,287.0728759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010443640640005,0.0096151521429419,-0.0085707884281873,-0.0181837249547243,0.0,0.0,0.0,-0.0069464021362364,60.0,0.771570086479187,-0.0,-7.436418769657396e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
