time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.797620441531762e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0001031739884638,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,7.620401447638869e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,0.0001031738574965,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,0.0004894119338132,287.5023193359375,294.1499938964844,288.1488037109375,287.1687927246094,289.1005859375,288.13507080078125,287.0746154785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010440158657729,0.009579692967236,-0.0085356775671243,-0.0181131809949874,0.0,0.0,0.0,-0.006938534323126,60.0,0.7711786031723022,-0.0,-7.431453497019902e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.797620441531762e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0001031739884638,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,7.620401447638869e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,0.0001031738574965,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,0.0004894119338132,287.5023193359375,294.1499938964844,288.1488037109375,287.1687927246094,289.1005859375,288.13507080078125,287.0746154785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010440158657729,0.009579692967236,-0.0085356775671243,-0.0181131809949874,0.0,0.0,0.0,-0.006938534323126,60.0,0.7711786031723022,-0.0,-7.431453497019902e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.786459850147368e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,0.0001030564526445,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,7.611719775013626e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0001030563289532,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,0.000488854420837,287.4974060058594,294.1499938964844,288.1499938964844,287.1598815917969,289.0831604003906,288.1398620605469,287.0762634277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428255191072,0.0094586536288261,-0.0084158275276422,-0.0178723782300949,0.0,0.0,0.0,-0.0069116712547838,60.0,0.7699354290962219,-0.0,-7.414515579284854e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.786459850147368e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,0.0001030564526445,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,7.611719775013626e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0001030563289532,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,0.000488854420837,287.4974060058594,294.1499938964844,288.1499938964844,287.1598815917969,289.0831604003906,288.1398620605469,287.0762634277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428255191072,0.0094586536288261,-0.0084158275276422,-0.0178723782300949,0.0,0.0,0.0,-0.0069116712547838,60.0,0.7699354290962219,-0.0,-7.414515579284854e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.768244490260258e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0001028646365739,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,7.597552030347288e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,0.0001028645056067,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0004879445186816,287.4925537109375,294.1499938964844,288.1499938964844,287.1498107910156,289.06610107421875,288.1430969238281,287.07781982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010408834787085,0.0092611797153949,-0.0082202963531017,-0.0174795091152191,0.0,0.0,0.0,-0.0068678446114063,60.0,0.7680889368057251,-0.0,-7.386923783769819e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.768244490260258e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0001028646365739,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,7.597552030347288e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,0.0001028645056067,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0004879445186816,287.4925537109375,294.1499938964844,288.1499938964844,287.1498107910156,289.06610107421875,288.1430969238281,287.07781982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010408834787085,0.0092611797153949,-0.0082202963531017,-0.0174795091152191,0.0,0.0,0.0,-0.0068678446114063,60.0,0.7680889368057251,-0.0,-7.386923783769819e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.74476570263505e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0001026173922582,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,7.57929083192721e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.000102617261291,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.0004867716925218,287.48779296875,294.1499938964844,288.1499938964844,287.13970947265625,289.0494079589844,288.145263671875,287.0793151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010383805492892,0.0090066716074943,-0.0079682907089591,-0.0169731620699167,0.0,0.0,0.0,-0.0068113603629171,60.0,0.7655441761016846,-0.0,-7.35144070063143e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.74476570263505e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0001026173922582,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,7.57929083192721e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.000102617261291,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.0004867716925218,287.48779296875,294.1499938964844,288.1499938964844,287.13970947265625,289.0494079589844,288.145263671875,287.0793151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010383805492892,0.0090066716074943,-0.0079682907089591,-0.0169731620699167,0.0,0.0,0.0,-0.0068113603629171,60.0,0.7655441761016846,-0.0,-7.35144070063143e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.731531463330612e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,0.0001024780212901,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,7.568996807094663e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0001024778975988,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.000486110599013,287.48541259765625,294.1499938964844,288.1499938964844,287.1346740722656,289.0411682128906,288.14605712890625,287.0800170898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001036969712004,0.0088632106781005,-0.0078262416645884,-0.0166877415031194,0.0,0.0,0.0,-0.0067795212380588,60.0,0.7641174793243408,-0.0,-7.331477291927514e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.717298235045746e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0001023281365633,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.557926437584683e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.000102328012872,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0004853996215388,287.4830627441406,294.1499938964844,288.1499938964844,287.129638671875,289.03302001953125,288.146728515625,287.08074951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010354527039453,0.0087089296430349,-0.0076734763570129,-0.0163807868957519,0.0,0.0,0.0,-0.0067452820949256,60.0,0.7626059651374817,-0.0,-7.310039507046896e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.686176053946838e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0001020003983285,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,7.533720054198056e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0001020002819132,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,0.0004838450113311,287.4783935546875,294.1499938964844,288.1499938964844,287.1195373535156,289.0169982910156,288.147705078125,287.08209228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010321353329345,0.0083715757355093,-0.0073394402861595,-0.015709588304162,0.0,0.0,0.0,-0.0066704135388135,60.0,0.7593461275100708,-0.0,-7.263275136892845e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.686176053946838e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0001020003983285,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,7.533720054198056e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0001020002819132,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,0.0004838450113311,287.4783935546875,294.1499938964844,288.1499938964844,287.1195373535156,289.0169982910156,288.147705078125,287.08209228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010321353329345,0.0083715757355093,-0.0073394402861595,-0.015709588304162,0.0,0.0,0.0,-0.0066704135388135,60.0,0.7593461275100708,-0.0,-7.263275136892845e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.653049346525222e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0001016515525407,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,7.507953705498949e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001016514361253,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.000482190225739,287.4737854003906,294.1499938964844,288.1499938964844,287.1094665527344,289.0013427734375,288.1483459472656,287.0833740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010286043398082,0.0080124782398343,-0.0069838743656873,-0.0149951120838522,0.0,0.0,0.0,-0.0065907211974263,60.0,0.7559199333190918,-0.0,-7.213663621996602e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.653049346525222e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0001016515525407,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,7.507953705498949e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0001016514361253,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.000482190225739,287.4737854003906,294.1499938964844,288.1499938964844,287.1094665527344,289.0013427734375,288.1483459472656,287.0833740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010286043398082,0.0080124782398343,-0.0069838743656873,-0.0149951120838522,0.0,0.0,0.0,-0.0065907211974263,60.0,0.7559199333190918,-0.0,-7.213663621996602e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,9.618778130970897e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,0.000101290657767,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,7.481298234779388e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0001012905340758,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0004804783093277,287.46923828125,294.1499938964844,288.1499938964844,287.099365234375,288.9859924316406,288.1488037109375,287.0846252441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010249514598399,0.007640965282917,-0.0066160135902464,-0.0142559139057993,0.0,0.0,0.0,-0.0065082749351859,60.0,0.7524045705795288,-0.0,-7.162518045333854e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,9.618778130970897e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,0.000101290657767,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,7.481298234779388e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0001012905340758,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0004804783093277,287.46923828125,294.1499938964844,288.1499938964844,287.099365234375,288.9859924316406,288.1488037109375,287.0846252441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010249514598399,0.007640965282917,-0.0066160135902464,-0.0142559139057993,0.0,0.0,0.0,-0.0065082749351859,60.0,0.7524045705795288,-0.0,-7.162518045333854e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.584428335074335e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0001009289335343,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,7.454581646015868e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0001009288171189,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0004787624638993,287.4647521972656,294.1499938964844,288.1499938964844,287.0892639160156,288.97100830078125,288.1491394042969,287.0858154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212901979684,0.0072685894556343,-0.0062472987920045,-0.0135149806737899,0.0,0.0,0.0,-0.0064256382174789,60.0,0.7488806843757629,-0.0,-7.111439259688268e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.584428335074335e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0001009289335343,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,7.454581646015868e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0001009288171189,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0004787624638993,287.4647521972656,294.1499938964844,288.1499938964844,287.0892639160156,288.97100830078125,288.1491394042969,287.0858154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212901979684,0.0072685894556343,-0.0062472987920045,-0.0135149806737899,0.0,0.0,0.0,-0.0064256382174789,60.0,0.7488806843757629,-0.0,-7.111439259688268e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.567518281983212e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0001007508617476,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.441428897436708e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.0001007507453323,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004779177543241,287.4625549316406,294.1499938964844,288.1499938964844,287.0841979980469,288.963623046875,288.14923095703125,287.0863952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194878559559,0.0070852595381438,-0.0060657719150185,-0.0131501955911517,0.0,0.0,0.0,-0.006384955253452,60.0,0.747139573097229,-0.0,-7.086360653829615e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.550940740155056e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0001005762896966,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,7.428535172948614e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.0001005761732812,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0004770896921399,287.4603271484375,294.1499938964844,288.1499938964844,287.07916259765625,288.9563293457031,288.1493530273437,287.08697509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010177206713706,0.0069055366329848,-0.0058878157287836,-0.0127925835549831,0.0,0.0,0.0,-0.0063450713641941,60.0,0.7454213500022888,-0.0,-7.061818507736461e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.519112791167572e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0001002411154331,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,7.403779454762116e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001002410062937,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004754998080898,287.4559631347656,294.1499938964844,288.1499938964844,287.0690612792969,288.94195556640625,288.1495056152344,287.08807373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143280960619,0.006560456007719,-0.005546127911657,-0.0121059324592351,0.0,0.0,0.0,-0.0062684942968189,60.0,0.7420925498008728,-0.0,-7.014816105765932e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.519112791167572e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0001002411154331,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,7.403779454762116e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001002410062937,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004754998080898,287.4559631347656,294.1499938964844,288.1499938964844,287.0690612792969,288.94195556640625,288.1495056152344,287.08807373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143280960619,0.006560456007719,-0.005546127911657,-0.0121059324592351,0.0,0.0,0.0,-0.0062684942968189,60.0,0.7420925498008728,-0.0,-7.014816105765932e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.489374497206882e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.992795821744949e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.380649185506627e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.992784907808527e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,0.0004740142903756,287.45166015625,294.1499938964844,288.1499938964844,287.0589294433594,288.9278869628906,288.1496276855469,287.089111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111583396792,0.0062380181625485,-0.0052268598228693,-0.0114643247798085,0.0,0.0,0.0,-0.0061969435773789,60.0,0.7389348149299622,-0.0,-6.971041699443958e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.489374497206882e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.992795821744949e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.380649185506627e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.992784907808527e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,0.0004740142903756,287.45166015625,294.1499938964844,288.1499938964844,287.0589294433594,288.9278869628906,288.1496276855469,287.089111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111583396792,0.0062380181625485,-0.0052268598228693,-0.0114643247798085,0.0,0.0,0.0,-0.0061969435773789,60.0,0.7389348149299622,-0.0,-6.971041699443958e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.462183516006915e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.96416129055433e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.35950015950948e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.964150376617908e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.000472656043712,287.4474182128906,294.1499938964844,288.1499938964844,287.048828125,288.9140930175781,288.14971923828125,287.09014892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082599474117,0.0059431795962154,-0.0049349195323884,-0.0108776278793811,0.0,0.0,0.0,-0.0061315177008509,60.0,0.735986590385437,-0.0,-6.9311361983182e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.462183516006915e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.96416129055433e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.35950015950948e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.964150376617908e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.000472656043712,287.4474182128906,294.1499938964844,288.1499938964844,287.048828125,288.9140930175781,288.14971923828125,287.09014892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082599474117,0.0059431795962154,-0.0049349195323884,-0.0108776278793811,0.0,0.0,0.0,-0.0061315177008509,60.0,0.735986590385437,-0.0,-6.9311361983182e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.43755148909986e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,9.938223229255529e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,7.340342563111335e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.938212315319106e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0004714256501756,287.4432067871094,294.1499938964844,288.1499938964844,287.0387268066406,288.90057373046875,288.1497802734375,287.09112548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010056344326585,0.005676083266735,-0.0046704490669071,-0.010346126742661,0.0,0.0,0.0,-0.0060722487978637,60.0,0.7332567572593689,-0.0,-6.895084680991205e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.43755148909986e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,9.938223229255529e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,7.340342563111335e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.938212315319106e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0004714256501756,287.4432067871094,294.1499938964844,288.1499938964844,287.0387268066406,288.90057373046875,288.1497802734375,287.09112548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010056344326585,0.005676083266735,-0.0046704490669071,-0.010346126742661,0.0,0.0,0.0,-0.0060722487978637,60.0,0.7332567572593689,-0.0,-6.895084680991205e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.426125325262548e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.926190250553192e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,7.33145498088561e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.92617933661677e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004708548658527,287.4411315917969,294.1499938964844,288.1499938964844,287.0336608886719,288.8938903808594,288.1498107910156,287.09161376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044161463156,0.005552171729505,-0.0045477556996047,-0.0100995497778058,0.0,0.0,0.0,-0.0060447519645094,60.0,0.7319658994674683,-0.0,-6.878391900499993e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.415279782842843e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.914769179886208e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.323019235627726e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.914758993545548e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004703131271526,287.4390869140625,294.1499938964844,288.1499938964844,287.0285949707031,288.8872985839844,288.1498107910156,287.0920715332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032602585852,0.0054345605894923,-0.0044313003309071,-0.0098655093461275,0.0,0.0,0.0,-0.0060186549089848,60.0,0.7307328581809998,-0.0,-6.862566692689144e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.394117660121992e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.892484376905486e-05,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.30655956431292e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.892473462969063e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0004692560178227,287.4349975585937,294.1499938964844,288.1499938964844,287.0184631347656,288.87432861328125,288.1498413085937,287.093017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010043624788,0.0052050608210265,-0.0042040566913783,-0.009408812969923,0.0,0.0,0.0,-0.0059677292592823,60.0,0.7283809781074524,-0.0,-6.831739796098192e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.394117660121992e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.892484376905486e-05,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.30655956431292e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.892473462969063e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0004692560178227,287.4349975585937,294.1499938964844,288.1499938964844,287.0184631347656,288.87432861328125,288.1498413085937,287.093017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010043624788,0.0052050608210265,-0.0042040566913783,-0.009408812969923,0.0,0.0,0.0,-0.0059677292592823,60.0,0.7283809781074524,-0.0,-6.831739796098192e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.372798376716672e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.870033682091162e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,7.289977656910196e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.87002276815474e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.0004681910504586,287.4309387207031,294.1499938964844,288.1499938964844,287.0083312988281,288.86163330078125,288.1498718261719,287.0939025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987319353967,0.0049738558009266,-0.0039751240983605,-0.0089487181976437,0.0,0.0,0.0,-0.0059164268895983,60.0,0.7260831594467163,-0.0,-6.800754448477164e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.372798376716672e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.870033682091162e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,7.289977656910196e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.87002276815474e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.0004681910504586,287.4309387207031,294.1499938964844,288.1499938964844,287.0083312988281,288.86163330078125,288.1498718261719,287.0939025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987319353967,0.0049738558009266,-0.0039751240983605,-0.0089487181976437,0.0,0.0,0.0,-0.0059164268895983,60.0,0.7260831594467163,-0.0,-6.800754448477164e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.350721666123718e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.84678481472656e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,7.272805669344962e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.8467746283859e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.000467088248115,287.4269714355469,294.1499938964844,288.1499938964844,286.9981994628906,288.84918212890625,288.14990234375,287.0947570800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996378599666,0.0047344346530735,-0.0037380561698228,-0.0084722694009542,0.0,0.0,0.0,-0.005863300524652,60.0,0.7237804532051086,-0.0,-6.7687430771457e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.350721666123718e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.84678481472656e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,7.272805669344962e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.8467746283859e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.000467088248115,287.4269714355469,294.1499938964844,288.1499938964844,286.9981994628906,288.84918212890625,288.14990234375,287.0947570800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996378599666,0.0047344346530735,-0.0037380561698228,-0.0084722694009542,0.0,0.0,0.0,-0.005863300524652,60.0,0.7237804532051086,-0.0,-6.7687430771457e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.327712905360386e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.822555148275568e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,7.254909723997116e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.82254568953067e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,0.0004659389378502,287.42303466796875,294.1499938964844,288.1499938964844,286.9880676269531,288.8369445800781,288.1499328613281,287.0956115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939260780811,0.0044849105179309,-0.0034909844398498,-0.007975710555911,0.0,0.0,0.0,-0.0058079333975911,60.0,0.7214414477348328,-0.0,-6.735461965945434e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.327712905360386e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.822555148275568e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,7.254909723997116e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.82254568953067e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,0.0004659389378502,287.42303466796875,294.1499938964844,288.1499938964844,286.9880676269531,288.8369445800781,288.1499328613281,287.0956115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939260780811,0.0044849105179309,-0.0034909844398498,-0.007975710555911,0.0,0.0,0.0,-0.0058079333975911,60.0,0.7214414477348328,-0.0,-6.735461965945434e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.315956413047388e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.810175106395036e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,7.245766028063372e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.810165647650138e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,0.0004653516807593,287.42108154296875,294.1499938964844,288.1499938964844,286.9830017089844,288.8309326171875,288.1499328613281,287.09600830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926729835569,0.0043574180454015,-0.0033647450618445,-0.0077219954691827,0.0,0.0,0.0,-0.0057796440087258,60.0,0.7202589511871338,-0.0,-6.718489231616331e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
