time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432960,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.304110426455736e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.797700477065518e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,7.236552482936531e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.79769029072486e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,0.0004647599416784,287.4191589355469,294.1499938964844,288.1499938964844,286.9779357910156,288.8249816894531,288.1499328613281,287.096435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914102265611,0.0042289462871849,-0.0032375359442085,-0.0074663306586444,0.0,0.0,0.0,-0.0057511371560394,60.0,0.719070553779602,-0.0,-6.70140778424866e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.28044319152832e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,9.772778139449656e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.218144310172647e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.772767953108996e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004635777149815,287.4153137207031,294.1499938964844,288.1499938964844,286.9678039550781,288.8132629394531,288.1499328613281,287.09722900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009888876229524,0.0039722812362015,-0.002983393613249,-0.0069555528461933,0.0,0.0,0.0,-0.0056941863149404,60.0,0.7166969180107117,-0.0,-6.667347207667262e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.28044319152832e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,9.772778139449656e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.218144310172647e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.772767953108996e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004635777149815,287.4153137207031,294.1499938964844,288.1499938964844,286.9678039550781,288.8132629394531,288.1499328613281,287.09722900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009888876229524,0.0039722812362015,-0.002983393613249,-0.0069555528461933,0.0,0.0,0.0,-0.0056941863149404,60.0,0.7166969180107117,-0.0,-6.667347207667262e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.257094643544406e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,9.748189768288285e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.199984247563407e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.748180309543386e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.0004624114080797,287.4115295410156,294.1499938964844,288.1499938964844,286.9576416015625,288.8017883300781,288.14996337890625,287.0979919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863987797871,0.0037190609145909,-0.0027326620183885,-0.006451625842601,0.0,0.0,0.0,-0.0056379991583526,60.0,0.7143495678901672,-0.0,-6.633829485735987e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.257094643544406e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,9.748189768288285e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.199984247563407e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.748180309543386e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.0004624114080797,287.4115295410156,294.1499938964844,288.1499938964844,286.9576416015625,288.8017883300781,288.14996337890625,287.0979919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863987797871,0.0037190609145909,-0.0027326620183885,-0.006451625842601,0.0,0.0,0.0,-0.0056379991583526,60.0,0.7143495678901672,-0.0,-6.633829485735987e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.234635945176706e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.72453926806338e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,7.182515400927514e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.724529809318484e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,0.0004612895136233,287.4078063964844,294.1499938964844,288.1499938964844,286.947509765625,288.79052734375,288.14996337890625,287.0987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009840049315243,0.0034754867665469,-0.0024914818350225,-0.0059668920002877,0.0,0.0,0.0,-0.0055839531123638,60.0,0.7120628356933594,-0.0,-6.601668900430013e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.234635945176706e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.72453926806338e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,7.182515400927514e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.724529809318484e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,0.0004612895136233,287.4078063964844,294.1499938964844,288.1499938964844,286.947509765625,288.79052734375,288.14996337890625,287.0987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009840049315243,0.0034754867665469,-0.0024914818350225,-0.0059668920002877,0.0,0.0,0.0,-0.0055839531123638,60.0,0.7120628356933594,-0.0,-6.601668900430013e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.213986049871892e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.702794341137631e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,7.166454452089965e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.702784882392734e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0004602580447681,287.4041442871094,294.1499938964844,288.1499938964844,286.9373474121094,288.7795715332031,288.14996337890625,287.0994873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818037506192,0.0032515295315533,-0.002269725780934,-0.0055211950093507,0.0,0.0,0.0,-0.0055342600680887,60.0,0.7099134922027588,-0.0,-6.57216787658399e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.213986049871892e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.702794341137631e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,7.166454452089965e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.702784882392734e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0004602580447681,287.4041442871094,294.1499938964844,288.1499938964844,286.9373474121094,288.7795715332031,288.14996337890625,287.0994873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818037506192,0.0032515295315533,-0.002269725780934,-0.0055211950093507,0.0,0.0,0.0,-0.0055342600680887,60.0,0.7099134922027588,-0.0,-6.57216787658399e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.204074740409852e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.692356979940088e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.158745574997738e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.692347521195188e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0004597629304043,287.40234375,294.1499938964844,288.1499938964844,286.9322814941406,288.77410888671875,288.14996337890625,287.099853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009807469323277,0.00314402859658,-0.0021632816642522,-0.0053072567097842,0.0,0.0,0.0,-0.0055104061029851,60.0,0.7088692784309387,-0.0,-6.558030918313308e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.194704034598544e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.68248859862797e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,7.15145724825561e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.682479867478833e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0004592948243953,287.4005126953125,294.1499938964844,288.1499938964844,286.9271850585937,288.76873779296875,288.14996337890625,287.1002197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009797480888664,0.003042391501367,-0.0020626434125006,-0.0051049874164164,0.0,0.0,0.0,-0.0054878545925021,60.0,0.707857608795166,-0.0,-6.54467910976564e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.178124309983104e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.665029210736976e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.138561340980232e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.665019751992077e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0004584666457958,287.3969421386719,294.1499938964844,288.1499938964844,286.9170227050781,288.7581481933594,288.14996337890625,287.1009216308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009779807878658,0.0028625559061765,-0.0018845751183107,-0.0047470931895077,0.0,0.0,0.0,-0.0054479520767927,60.0,0.7060062885284424,-0.0,-6.521087669852933e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.178124309983104e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.665029210736976e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.138561340980232e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.665019751992077e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0004584666457958,287.3969421386719,294.1499938964844,288.1499938964844,286.9170227050781,288.7581481933594,288.14996337890625,287.1009216308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009779807878658,0.0028625559061765,-0.0018845751183107,-0.0047470931895077,0.0,0.0,0.0,-0.0054479520767927,60.0,0.7060062885284424,-0.0,-6.521087669852933e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.163492359220982e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.64962091529742e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,7.127181015675887e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.649612184148282e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0004577357613015,287.3934020996094,294.1499938964844,288.1499938964844,286.9068603515625,288.74774169921875,288.14996337890625,287.10162353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764208807609,0.0027038429398089,-0.0017274221172556,-0.0044312346726655,0.0,0.0,0.0,-0.0054127359762787,60.0,0.7043214440345764,-0.0,-6.500302873746477e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.163492359220982e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.64962091529742e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,7.127181015675887e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.649612184148282e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0004577357613015,287.3934020996094,294.1499938964844,288.1499938964844,286.9068603515625,288.74774169921875,288.14996337890625,287.10162353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764208807609,0.0027038429398089,-0.0017274221172556,-0.0044312346726655,0.0,0.0,0.0,-0.0054127359762787,60.0,0.7043214440345764,-0.0,-6.500302873746477e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.151409176411109e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.636896720621736e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.117782661225647e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.636887989472598e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004571321769617,287.3899230957031,294.1499938964844,288.1499938964844,286.8966979980469,288.737548828125,288.14996337890625,287.102294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009751326288096,0.0025727597530931,-0.0015976271824911,-0.0041703614406287,0.0,0.0,0.0,-0.0053836507722735,60.0,0.7028212547302246,-0.0,-6.483161740789002e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.151409176411109e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.636896720621736e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.117782661225647e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.636887989472598e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004571321769617,287.3899230957031,294.1499938964844,288.1499938964844,286.8966979980469,288.737548828125,288.14996337890625,287.102294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009751326288096,0.0025727597530931,-0.0015976271824911,-0.0041703614406287,0.0,0.0,0.0,-0.0053836507722735,60.0,0.7028212547302246,-0.0,-6.483161740789002e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.142000635620208e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.62698832154274e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.110464503057301e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.626979590393604e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.0004566621792037,287.386474609375,294.1499938964844,288.1499938964844,286.88653564453125,288.7275085449219,288.14996337890625,287.1029663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009741293033584,0.0024706721305847,-0.0014965428272262,-0.0039671934209764,0.0,0.0,0.0,-0.0053609991446137,60.0,0.7015239000320435,-0.0,-6.469827695809728e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.142000635620208e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.62698832154274e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.110464503057301e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.626979590393604e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.0004566621792037,287.386474609375,294.1499938964844,288.1499938964844,286.88653564453125,288.7275085449219,288.14996337890625,287.1029663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009741293033584,0.0024706721305847,-0.0014965428272262,-0.0039671934209764,0.0,0.0,0.0,-0.0053609991446137,60.0,0.7015239000320435,-0.0,-6.469827695809728e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.138169116340578e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.622953075449914e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.107484270818532e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.622944344300775e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,0.0004564707633107,287.384765625,294.1499938964844,288.1499938964844,286.8814392089844,288.7225646972656,288.1499938964844,287.1033020019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009737205109559,0.0024290918372571,-0.0014553711516782,-0.003884442616254,0.0,0.0,0.0,-0.0053517729975283,60.0,0.7009450197219849,-0.0,-6.464400570393991e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.1351437731646e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.619766933610664e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,7.105131226126105e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.619758930057289e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.000456319656223,287.383056640625,294.1499938964844,288.1499938964844,286.8763427734375,288.7176208496094,288.1499938964844,287.1036376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009733978658914,0.0023962564300745,-0.0014228585641831,-0.0038190956693142,0.0,0.0,0.0,-0.005344487261027,60.0,0.700417160987854,-0.0,-6.460116708240093e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.131661499850452e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.616100578568876e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,7.102422387106344e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.61609184741974e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004561457026284,287.3796691894531,294.1499938964844,288.1499938964844,286.8661804199219,288.7079467773437,288.1499938964844,287.1042785644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009730262099765,0.0023584321606904,-0.0013854058925062,-0.0037438196595758,0.0,0.0,0.0,-0.0053360951133072,60.0,0.6995742917060852,-0.0,-6.455183410025711e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.131661499850452e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.616100578568876e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,7.102422387106344e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.61609184741974e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004561457026284,287.3796691894531,294.1499938964844,288.1499938964844,286.8661804199219,288.7079467773437,288.1499938964844,287.1042785644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009730262099765,0.0023584321606904,-0.0013854058925062,-0.0037438196595758,0.0,0.0,0.0,-0.0053360951133072,60.0,0.6995742917060852,-0.0,-6.455183410025711e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.130714897764848e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.615103044779973e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.101686060195789e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.615095041226596e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004560984089039,287.3779296875,294.1499938964844,288.1499938964844,286.8608703613281,288.7029724121094,288.1499938964844,287.1046142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009729248122312,0.0023481305688619,-0.001375205698423,-0.0037233184557408,0.0,0.0,0.0,-0.0053338087163865,60.0,0.699199914932251,-0.0,-6.453840484255124e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.13075782591477e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.61514815571718e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,7.101718802005053e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.615139424568042e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004561005334835,287.3763427734375,294.1499938964844,288.1499938964844,286.8559875488281,288.6983947753906,288.14996337890625,287.1049194335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009729291195981,0.0023485589772462,-0.0013756299158558,-0.0037241710815578,0.0,0.0,0.0,-0.0053339041769504,60.0,0.6989011168479919,-0.0,-6.453895906588515e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.131975821219385e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.61643090704456e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,7.102666131686419e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.616422175895424e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.000456161389593,287.373046875,294.1499938964844,288.1483459472656,286.8450622558594,288.6889953613281,288.1498107910156,287.10552978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009730582823976,0.0023616983089596,-0.0013886400265619,-0.0037503200583159,0.0,0.0,0.0,-0.0053368196822702,60.0,0.697642982006073,-0.0,-6.455609025124431e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.131975821219385e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.61643090704456e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,7.102666131686419e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.616422175895424e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.000456161389593,287.373046875,294.1499938964844,288.1483459472656,286.8450622558594,288.6889953613281,288.1498107910156,287.10552978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009730582823976,0.0023616983089596,-0.0013886400265619,-0.0037503200583159,0.0,0.0,0.0,-0.0053368196822702,60.0,0.697642982006073,-0.0,-6.455609025124431e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.134405991062522e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.618989133741708e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,7.104556425474584e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.618981130188332e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004562827816698,287.3697814941406,294.1499938964844,288.1434936523437,286.832763671875,288.6796569824219,288.1492614746094,287.1061706542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009733165497891,0.0023879786022007,-0.0014146622270345,-0.0038026219699531,0.0,0.0,0.0,-0.0053426506929099,60.0,0.694972038269043,-0.0,-6.459036683281738e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.134405991062522e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.618989133741708e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,7.104556425474584e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.618981130188332e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004562827816698,287.3697814941406,294.1499938964844,288.1434936523437,286.832763671875,288.6796569824219,288.1492614746094,287.1061706542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009733165497891,0.0023879786022007,-0.0014146622270345,-0.0038026219699531,0.0,0.0,0.0,-0.0053426506929099,60.0,0.694972038269043,-0.0,-6.459036683281738e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.135884465649724e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.620546916266905e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.105706026777625e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.620538185117766e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0004563566471915,287.3681640625,294.1499938964844,288.1399230957031,286.8260803222656,288.6750183105469,288.1488342285156,287.1064758300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009734737104736,0.0024039775598794,-0.0014305039076134,-0.0038344620261341,0.0,0.0,0.0,-0.0053462004289031,60.0,0.6931976675987244,-0.0,-6.461123547296665e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.13782641873695e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.622590732760727e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.10721651557833e-05,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.622582729207352e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0004564536502584,287.3665466308594,294.1499938964844,288.1356506347656,286.8191223144531,288.6703491210937,288.1480712890625,287.1067810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009736803476698,0.0024249947164207,-0.0014513144269585,-0.0038762888871133,0.0,0.0,0.0,-0.0053508640266954,60.0,0.6905950307846069,-0.0,-6.4638662422567e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.142231283476576e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.62722915573977e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.110642036423087e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.627221152186394e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0004566736752167,287.3633728027344,294.1499938964844,288.12506103515625,286.8042297363281,288.6610107421875,288.1460266113281,287.1073913574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009741489775478,0.002472685649991,-0.0014985366724431,-0.0039712009020149,0.0,0.0,0.0,-0.0053614457137882,60.0,0.6844016909599304,-0.0,-6.470090596621958e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.142231283476576e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.62722915573977e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.110642036423087e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.627221152186394e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0004566736752167,287.3633728027344,294.1499938964844,288.12506103515625,286.8042297363281,288.6610107421875,288.1460266113281,287.1073913574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009741489775478,0.002472685649991,-0.0014985366724431,-0.0039712009020149,0.0,0.0,0.0,-0.0053614457137882,60.0,0.6844016909599304,-0.0,-6.470090596621958e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.147550736088306e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.632830187911168e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.114779145922512e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.632822911953554e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004569393640849,287.3601989746094,294.1499938964844,288.11187744140625,286.7882385253906,288.651611328125,288.14288330078125,287.10797119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747151052579,0.0025302916765213,-0.0015555765712633,-0.0040858443826437,0.0,0.0,0.0,-0.0053742271848022,60.0,0.6765183806419373,-0.0,-6.47761311256545e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.147550736088306e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.632830187911168e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.114779145922512e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.632822911953554e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004569393640849,287.3601989746094,294.1499938964844,288.11187744140625,286.7882385253906,288.651611328125,288.14288330078125,287.10797119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747151052579,0.0025302916765213,-0.0015555765712633,-0.0040858443826437,0.0,0.0,0.0,-0.0053742271848022,60.0,0.6765183806419373,-0.0,-6.47761311256545e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.15374985197559e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.639358177082612e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.119600923033431e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.639350901125e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.000457249028841,287.3570861816406,294.1499938964844,288.0963134765625,286.7712097167969,288.64208984375,288.1384582519531,287.1085510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009753750055097,0.0025974409654736,-0.0016220660181716,-0.0042194807901978,0.0,0.0,0.0,-0.0053891264833509,60.0,0.6670517921447754,-0.0,-6.486386894266617e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.15374985197559e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.639358177082612e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.119600923033431e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.639350901125e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.000457249028841,287.3570861816406,294.1499938964844,288.0963134765625,286.7712097167969,288.64208984375,288.1384582519531,287.1085510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009753750055097,0.0025974409654736,-0.0016220660181716,-0.0042194807901978,0.0,0.0,0.0,-0.0053891264833509,60.0,0.6670517921447754,-0.0,-6.486386894266617e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.160784247796984e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.646766557125376e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.125071715563536e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.646758553572e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0004576004284899,287.35400390625,294.1499938964844,288.07861328125,286.7532043457031,288.6324157714844,288.1325988769531,287.109130859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009761239634826,0.002673648064956,-0.0016975241014733,-0.0043711429461836,0.0,0.0,0.0,-0.0054060355760157,60.0,0.6561225056648254,-0.0,-6.496352256135651e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.160784247796984e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.646766557125376e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.125071715563536e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.646758553572e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0004576004284899,287.35400390625,294.1499938964844,288.07861328125,286.7532043457031,288.6324157714844,288.1325988769531,287.109130859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009761239634826,0.002673648064956,-0.0016975241014733,-0.0043711429461836,0.0,0.0,0.0,-0.0054060355760157,60.0,0.6561225056648254,-0.0,-6.496352256135651e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
