time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435300,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.164527000393718e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.650707215769216e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.12798282620497e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.650699939811602e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0004577873914968,287.3524780273437,294.1499938964844,288.06903076171875,286.7438659667969,288.6275329589844,288.1292419433594,287.10943603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009765224531292,0.0027141929604113,-0.0017376706236973,-0.0044518327340483,0.0,0.0,0.0,-0.0054150321520864,60.0,0.6502637267112732,-0.0,-6.501657168200836e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.16859571589157e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.654991299612448e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.131147140171379e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.654984023654832e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004579906235449,287.3509521484375,294.1499938964844,288.0589904785156,286.7343139648437,288.62255859375,288.1251525878906,287.1097106933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009769557509571,0.0027582717593759,-0.0017813160084187,-0.0045395544730126,0.0,0.0,0.0,-0.0054248124361038,60.0,0.6438719630241394,-0.0,-6.507426775215208e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.177138417726384e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.663987293606624e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.13779081706889e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.663979290053248e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,0.0004584173148032,287.3479309082031,294.1499938964844,288.0375671386719,286.71466064453125,288.6125183105469,288.1158752441406,287.1102905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009778653038665,0.0028508261311799,-0.0018729609437286,-0.0047237500548362,0.0,0.0,0.0,-0.0054453485645353,60.0,0.6303888559341431,-0.0,-6.519550055372747e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.177138417726384e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.663987293606624e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.13779081706889e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.663979290053248e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,0.0004584173148032,287.3479309082031,294.1499938964844,288.0375671386719,286.71466064453125,288.6125183105469,288.1158752441406,287.1102905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009778653038665,0.0028508261311799,-0.0018729609437286,-0.0047237500548362,0.0,0.0,0.0,-0.0054453485645353,60.0,0.6303888559341431,-0.0,-6.519550055372747e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.182518988382073e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.669653081800789e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.141975947888568e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.669645805843174e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0004586861177813,287.3461303710937,294.1499938964844,288.02398681640625,286.7025451660156,288.6063842773437,288.1096496582031,287.1106262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009784381836652,0.0029091276228427,-0.0019306894391775,-0.0048397770151495,0.0,0.0,0.0,-0.0054582846350967,60.0,0.6218676567077637,-0.0,-6.527192653038584e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.186327224597336e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.673662862041964e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,7.144937990233302e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.673655586084352e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004588763404171,287.3449401855469,294.1499938964844,288.0146484375,286.6943054199219,288.60223388671875,288.1047668457031,287.11083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009788437746465,0.0029503889381885,-0.001971545163542,-0.0049218917265534,0.0,0.0,0.0,-0.0054674395360052,60.0,0.6158232688903809,-0.0,-6.532604146514133e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.196075552608818e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.683928510639817e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.152519538067281e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.683921234682202e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.0004593632766045,287.34197998046875,294.1499938964844,287.9903869628906,286.6733703613281,288.5916748046875,288.0916748046875,287.11138916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009798818500712,0.0030560181476175,-0.0020761364139616,-0.0051321065984666,0.0,0.0,0.0,-0.005490877199918,60.0,0.6003099083900452,-0.0,-6.546468256374284e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.196075552608818e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.683928510639817e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.152519538067281e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.683921234682202e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.0004593632766045,287.34197998046875,294.1499938964844,287.9903869628906,286.6733703613281,288.5916748046875,288.0916748046875,287.11138916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009798818500712,0.0030560181476175,-0.0020761364139616,-0.0051321065984666,0.0,0.0,0.0,-0.005490877199918,60.0,0.6003099083900452,-0.0,-6.546468256374284e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.206287359120324e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.694681648397818e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.160461973398924e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.694674372440204e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004598733794409,287.3390808105469,294.1499938964844,287.9649963378906,286.6518859863281,288.5809020996094,288.07672119140625,287.1119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009809694020077,0.0031666699796915,-0.0021857004612684,-0.005352315492928,0.0,0.0,0.0,-0.0055154291912913,60.0,0.5839970111846924,-0.0,-6.561007381833407e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.206287359120324e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.694681648397818e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.160461973398924e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.694674372440204e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004598733794409,287.3390808105469,294.1499938964844,287.9649963378906,286.6518859863281,288.5809020996094,288.07672119140625,287.1119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009809694020077,0.0031666699796915,-0.0021857004612684,-0.005352315492928,0.0,0.0,0.0,-0.0055154291912913,60.0,0.5839970111846924,-0.0,-6.561007381833407e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.211588621838018e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.70026376307942e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.164585258578882e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.700256487121806e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0004601381660904,287.3376159667969,294.1499938964844,287.9519348144531,286.6409912109375,288.5753479003906,288.0682067871094,287.1122131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009815340163186,0.003224114421755,-0.0022425805218517,-0.0054666362702846,0.0,0.0,0.0,-0.0055281752720475,60.0,0.5754750967025757,-0.0,-6.568561161657271e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.21691971598193e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.705878619570284e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.168731826823205e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.705871343612672e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004604044952429,287.336181640625,294.1499938964844,287.93865966796875,286.6299743652344,288.5697937011719,288.0594482421875,287.11248779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821017738431,0.0032818883191794,-0.0022997865453362,-0.0055816122330725,0.0,0.0,0.0,-0.0055409949272871,60.0,0.566874086856842,-0.0,-6.57616325838717e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.22779508982785e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.717329521663488e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.177189399953932e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.717322973301634e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004609477182384,287.33331298828125,294.1499938964844,287.91162109375,286.60772705078125,288.55841064453125,288.0404968261719,287.1130065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832598734647,0.0033997290302067,-0.0024164689239114,-0.0058161271736025,0.0,0.0,0.0,-0.0055671418085694,60.0,0.5492781400680542,-0.0,-6.591682222278905e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.22779508982785e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.717329521663488e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.177189399953932e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.717322973301634e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004609477182384,287.33331298828125,294.1499938964844,287.91162109375,286.60772705078125,288.55841064453125,288.0404968261719,287.1130065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832598734647,0.0033997290302067,-0.0024164689239114,-0.0058161271736025,0.0,0.0,0.0,-0.0055671418085694,60.0,0.5492781400680542,-0.0,-6.591682222278905e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.238872007699685e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.728994336910546e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.185804861364886e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.728987060952932e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004615010402631,287.3305053710937,294.1499938964844,287.88409423828125,286.5852355957031,288.5467529296875,288.0196838378906,287.113525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984439626336,0.003519759979099,-0.0025353205855935,-0.0060550007037818,0.0,0.0,0.0,-0.0055937748402357,60.0,0.5312121510505676,-0.0,-6.607508851175227e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.238872007699685e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.728994336910546e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.185804861364886e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.728987060952932e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004615010402631,287.3305053710937,294.1499938964844,287.88409423828125,286.5852355957031,288.5467529296875,288.0196838378906,287.113525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984439626336,0.003519759979099,-0.0025353205855935,-0.0060550007037818,0.0,0.0,0.0,-0.0055937748402357,60.0,0.5312121510505676,-0.0,-6.607508851175227e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.250057337339967e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.740772657096386e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,7.194504723884165e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.740765381138772e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004620597464963,287.32769775390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5347900390625,287.9969787597656,287.1140441894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856309043243,0.0036409669555723,-0.0026553361676633,-0.0062962127849459,0.0,0.0,0.0,-0.0056206691078841,60.0,0.5127967000007629,-0.0,-6.623509563041807e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.250057337339967e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.740772657096386e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,7.194504723884165e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.740765381138772e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004620597464963,287.32769775390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5347900390625,287.9969787597656,287.1140441894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856309043243,0.0036409669555723,-0.0026553361676633,-0.0062962127849459,0.0,0.0,0.0,-0.0056206691078841,60.0,0.5127967000007629,-0.0,-6.623509563041807e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.26126231206581e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.752572077559309e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.203219138318673e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.752564801601692e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0004626194713637,287.324951171875,294.1499938964844,287.82830810546875,286.5398254394531,288.5224914550781,287.9727478027344,287.11456298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000986824161373,0.0037623876705765,-0.0027755633927881,-0.0065378500148653,0.0,0.0,0.0,-0.0056476108729839,60.0,0.4942155182361603,-0.0,-6.63955859181442e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.26126231206581e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.752572077559309e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.203219138318673e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.752564801601692e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0004626194713637,287.324951171875,294.1499938964844,287.82830810546875,286.5398254394531,288.5224914550781,287.9727478027344,287.11456298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000986824161373,0.0037623876705765,-0.0027755633927881,-0.0065378500148653,0.0,0.0,0.0,-0.0056476108729839,60.0,0.4942155182361603,-0.0,-6.63955859181442e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.266842971555889e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.758448868524285e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,7.207559974631295e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.75844232016243e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004628982569556,287.3235778808594,294.1499938964844,287.8143615722656,286.5284729003906,288.5162048339844,287.9599609375,287.11480712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874185780063,0.0038228668272495,-0.0028354483656585,-0.0066582085564732,0.0,0.0,0.0,-0.0056610302999615,60.0,0.4849081039428711,-0.0,-6.647560013561815e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.272406168747692e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.764306741999462e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,7.211886259028688e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.76430019363761e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0004631761403288,287.3222351074219,294.1499938964844,287.80047607421875,286.5171203613281,288.50982666015625,287.9468688964844,287.11505126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009880110155791,0.0038831448182463,-0.0028951338026672,-0.0067781656980514,0.0,0.0,0.0,-0.0056744050234556,60.0,0.4756196439266205,-0.0,-6.655538697941665e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.283484541811048e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.775973012438044e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.220503175631166e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.775966464076193e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004637295205611,287.3195495605469,294.1499938964844,287.77294921875,286.4945068359375,288.4969787597656,287.9202575683594,287.11553955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891910012811,0.0040031955577433,-0.0030140045564621,-0.0070170746184885,0.0,0.0,0.0,-0.005701043177396,60.0,0.4570991694927215,-0.0,-6.671444907624391e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.283484541811048e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.775973012438044e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.220503175631166e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.775966464076193e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004637295205611,287.3195495605469,294.1499938964844,287.77294921875,286.4945068359375,288.4969787597656,287.9202575683594,287.11553955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891910012811,0.0040031955577433,-0.0030140045564621,-0.0070170746184885,0.0,0.0,0.0,-0.005701043177396,60.0,0.4570991694927215,-0.0,-6.671444907624391e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.29089292185381e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.783774294191971e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.226265006465837e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.78376774583012e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004640996048692,287.3177185058594,294.1499938964844,287.7545166015625,286.4792175292969,288.488037109375,287.90155029296875,287.1158752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009899799479171,0.0040834732353687,-0.0030934931710362,-0.0071768322959542,0.0,0.0,0.0,-0.0057188556529581,60.0,0.4446867108345032,-0.0,-6.682092390519756e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.294378105551004e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.787444287212566e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.228976028272882e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.787437738850711e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004642736748792,287.31689453125,294.1499938964844,287.7459716796875,286.4720764160156,288.4838562011719,287.89276123046875,287.11602783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009903511963784,0.0041212365031242,-0.0031308853067457,-0.0072519835084676,0.0,0.0,0.0,-0.0057272352278232,60.0,0.4388456344604492,-0.0,-6.687103137892336e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.30508176679723e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.798715473152696e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,7.23730045137927e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.798708924790844e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004648083413485,287.3142395019531,294.1499938964844,287.7196960449219,286.449951171875,288.47052001953125,287.8648681640625,287.1164855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914911352097,0.0042372159659862,-0.0032457248307764,-0.0074827885255217,0.0,0.0,0.0,-0.0057529699988663,60.0,0.4209003150463104,-0.0,-6.702506283318145e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.30508176679723e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.798715473152696e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,7.23730045137927e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.798708924790844e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004648083413485,287.3142395019531,294.1499938964844,287.7196960449219,286.449951171875,288.47052001953125,287.8648681640625,287.1164855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914911352097,0.0042372159659862,-0.0032457248307764,-0.0074827885255217,0.0,0.0,0.0,-0.0057529699988663,60.0,0.4209003150463104,-0.0,-6.702506283318145e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.315424540545791e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.809606854105368e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.24534475011751e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.809600305743515e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004653249925468,287.3116455078125,294.1499938964844,287.6943664550781,286.42822265625,288.4569091796875,287.836669921875,287.1169738769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009925926569849,0.0043492875993251,-0.0033566949423402,-0.0077058160677552,0.0,0.0,0.0,-0.0057778377085924,60.0,0.4035555720329284,-0.0,-6.71740707502977e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.315424540545791e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.809606854105368e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.24534475011751e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.809600305743515e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004653249925468,287.3116455078125,294.1499938964844,287.6943664550781,286.42822265625,288.4569091796875,287.836669921875,287.1169738769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009925926569849,0.0043492875993251,-0.0033566949423402,-0.0077058160677552,0.0,0.0,0.0,-0.0057778377085924,60.0,0.4035555720329284,-0.0,-6.71740707502977e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.320477693108842e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.81492776190862e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.249275222420692e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.814921941142528e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004655774100683,287.31036376953125,294.1499938964844,287.6820983886719,286.4175109863281,288.4500732421875,287.8226013183594,287.1171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931307286024,0.0044040437787771,-0.0034109130501747,-0.0078147836029529,0.0,0.0,0.0,-0.0057899872772395,60.0,0.3950708508491516,-0.0,-6.72469369078499e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.325396968051793e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.820107516134158e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.25310092093423e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.820100967772304e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.000465823104605,287.30908203125,294.1499938964844,287.670166015625,286.4069519042969,288.44317626953125,287.80859375,287.1174011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936545975506,0.004457339644432,-0.0034636850468814,-0.0079208435490727,0.0,0.0,0.0,-0.005801813211292,60.0,0.3867889940738678,-0.0,-6.731789881087026e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.334857895737514e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.83007048489526e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.260459096869454e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.830063936533406e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004662957217078,287.3065185546875,294.1499938964844,287.6473083496094,286.3862609863281,288.42926025390625,287.7807922363281,287.11785888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946622885763,0.0045598512515425,-0.0035651891957968,-0.0081248451024293,0.0,0.0,0.0,-0.0058245598338544,60.0,0.3707665205001831,-0.0,-6.745448644096541e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.334857895737514e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.83007048489526e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.260459096869454e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.830063936533406e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004662957217078,287.3065185546875,294.1499938964844,287.6473083496094,286.3862609863281,288.42926025390625,287.7807922363281,287.11785888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946622885763,0.0045598512515425,-0.0035651891957968,-0.0081248451024293,0.0,0.0,0.0,-0.0058245598338544,60.0,0.3707665205001831,-0.0,-6.745448644096541e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.343647252535447e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.839326230576262e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.26729558664374e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.839319682214408e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004667347529903,287.30401611328125,294.1499938964844,287.6260070800781,286.3662414550781,288.41522216796875,287.75360107421875,287.1182861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955982677638,0.0046550794504582,-0.0036594811826944,-0.0083143515512347,0.0,0.0,0.0,-0.0058456906117498,60.0,0.3556762635707855,-0.0,-6.75815030604099e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.343647252535447e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.839326230576262e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.26729558664374e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.839319682214408e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004667347529903,287.30401611328125,294.1499938964844,287.6260070800781,286.3662414550781,288.41522216796875,287.75360107421875,287.1182861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955982677638,0.0046550794504582,-0.0036594811826944,-0.0083143515512347,0.0,0.0,0.0,-0.0058456906117498,60.0,0.3556762635707855,-0.0,-6.75815030604099e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.35159550863318e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.847695764619856e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.273477240232751e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.847689943853766e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004671318165492,287.3015441894531,294.1499938964844,287.6064758300781,286.3469543457031,288.40106201171875,287.727294921875,287.11871337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964446071535,0.0047411941923201,-0.0037447493523359,-0.0084857204928994,0.0,0.0,0.0,-0.0058647985570132,60.0,0.3416751623153686,-0.0,-6.769646176962851e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.35159550863318e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.847695764619856e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.273477240232751e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.847689943853766e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004671318165492,287.3015441894531,294.1499938964844,287.6064758300781,286.3469543457031,288.40106201171875,287.727294921875,287.11871337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964446071535,0.0047411941923201,-0.0037447493523359,-0.0084857204928994,0.0,0.0,0.0,-0.0058647985570132,60.0,0.3416751623153686,-0.0,-6.769646176962851e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.358349780086428e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.85480801318772e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.27872975403443e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.854801464825869e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.000467469159048,287.299072265625,294.1499938964844,287.5888977050781,286.3285217285156,288.3868103027344,287.70245361328125,287.119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971637045964,0.0048143528401851,-0.003817189252004,-0.008631307631731,0.0,0.0,0.0,-0.0058810324408113,60.0,0.3291129469871521,-0.0,-6.779420402835967e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
