time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437640,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.358349780086428e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.85480801318772e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.27872975403443e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.854801464825869e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.000467469159048,287.299072265625,294.1499938964844,287.5888977050781,286.3285217285156,288.3868103027344,287.70245361328125,287.119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971637045964,0.0048143528401851,-0.003817189252004,-0.008631307631731,0.0,0.0,0.0,-0.0058810324408113,60.0,0.3291129469871521,-0.0,-6.779420402835967e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.36152137001045e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.858148405328392e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.2811970312614e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.85814185696654e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.000467627600301,287.2978515625,294.1499938964844,287.5809020996094,286.3196716308594,288.37969970703125,287.6902160644531,287.11932373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997501425445,0.0048487135209143,-0.0038512118626385,-0.0086996853351593,0.0,0.0,0.0,-0.0058886567130684,60.0,0.3230141103267669,-0.0,-6.78401335107992e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.363902063341813e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.860654245130718e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,7.283048762474209e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.860648424364626e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004677465185523,287.2966613769531,294.1499938964844,287.573486328125,286.31103515625,288.3725891113281,287.6790466308594,287.1195373535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977548616006,0.004874491598457,-0.003876736620441,-0.0087509835138916,0.0,0.0,0.0,-0.0058943768963217,60.0,0.3178209662437439,-0.0,-6.787460193891094e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.368079190608114e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.865053289104252e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.286297477548942e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.865047468338162e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0004679551639128,287.2942810058594,294.1499938964844,287.5604553222656,286.2945861816406,288.3583679199219,287.65753173828125,287.11993408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981994517147,0.0049197222106158,-0.0039215227589011,-0.0088409930467605,0.0,0.0,0.0,-0.0059044132940471,60.0,0.3080610930919647,-0.0,-6.79351046528609e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.368079190608114e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.865053289104252e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.286297477548942e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.865047468338162e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0004679551639128,287.2942810058594,294.1499938964844,287.5604553222656,286.2945861816406,288.3583679199219,287.65753173828125,287.11993408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981994517147,0.0049197222106158,-0.0039215227589011,-0.0088409930467605,0.0,0.0,0.0,-0.0059044132940471,60.0,0.3080610930919647,-0.0,-6.79351046528609e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.370404586661608e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.867502376437189e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,7.288106280611828e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.867496555671096e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.000468071346404,287.29248046875,294.1499938964844,287.5522766113281,286.2828369140625,288.3475952148437,287.6423645019531,287.1202087402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984468342736,0.0049448944628238,-0.0039464477449655,-0.0088910851627588,0.0,0.0,0.0,-0.0059099989011883,60.0,0.3015889227390289,-0.0,-6.796878437853593e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.370894986204804e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.868018241832031e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.288487540790811e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.86801242106594e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004680958227254,287.2919311523437,294.1499938964844,287.54998779296875,286.2792663574219,288.3442077636719,287.63787841796875,287.12030029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984989883378,0.0049501964822411,-0.0039516971446573,-0.0089016361162066,0.0,0.0,0.0,-0.0059111751616001,60.0,0.2997774183750152,-0.0,-6.797588270046617e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.37261720537208e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.869831410469489e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.289826316991821e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.869825589703396e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0004681818536482,287.28961181640625,294.1499938964844,287.5417785644531,286.2650451660156,288.3301696777344,287.6202392578125,287.1206970214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986819932237,0.004968814086169,-0.0039701322093605,-0.0089386859908699,0.0,0.0,0.0,-0.0059153065085411,60.0,0.2929642796516418,-0.0,-6.800080143420928e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.37261720537208e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.869831410469489e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.289826316991821e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.869825589703396e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0004681818536482,287.28961181640625,294.1499938964844,287.5417785644531,286.2650451660156,288.3301696777344,287.6202392578125,287.1206970214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986819932237,0.004968814086169,-0.0039701322093605,-0.0089386859908699,0.0,0.0,0.0,-0.0059153065085411,60.0,0.2929642796516418,-0.0,-6.800080143420928e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.373760258313268e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.871035581454636e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.290715439012274e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.871029760688545e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004682389553636,287.28729248046875,294.1499938964844,287.5351867675781,286.25177001953125,288.3162536621094,287.60455322265625,287.1210632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988034144043,0.0049811555072665,-0.0039823520928621,-0.0089632449671626,0.0,0.0,0.0,-0.005918045528233,60.0,0.2874296009540558,-0.0,-6.80173215528157e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.373760258313268e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.871035581454636e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.290715439012274e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.871029760688545e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004682389553636,287.28729248046875,294.1499938964844,287.5351867675781,286.25177001953125,288.3162536621094,287.60455322265625,287.1210632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988034144043,0.0049811555072665,-0.0039823520928621,-0.0089632449671626,0.0,0.0,0.0,-0.005918045528233,60.0,0.2874296009540558,-0.0,-6.80173215528157e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.37419172259979e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.87148960120976e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,7.291050860658288e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.871483780443668e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0004682604921981,287.2861633300781,294.1499938964844,287.5325012207031,286.2455139160156,288.309326171875,287.5973205566406,287.1212158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988490492105,0.0049858042038977,-0.0039869556203484,-0.0089724957942962,0.0,0.0,0.0,-0.0059190765023231,60.0,0.2850337624549866,-0.0,-6.802354590718096e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.374450019095092e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.871760994428767e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,7.29125167708844e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.87175590125844e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.000468273385195,287.2850341796875,294.1499938964844,287.5301513671875,286.23944091796875,288.302490234375,287.5907897949219,287.12139892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988762903958,0.0049885800108313,-0.0039897039532661,-0.0089780194684863,0.0,0.0,0.0,-0.0059196925722062,60.0,0.2830472290515899,-0.0,-6.8027262045689e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.374687942909075e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.872011287370697e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.29143648641184e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.872006194200368e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0004682852595578,287.2828063964844,294.1499938964844,287.52655029296875,286.2279052734375,288.28887939453125,287.5788879394531,287.12176513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989012032747,0.0049911085516214,-0.0039922073483467,-0.0089830514043569,0.0,0.0,0.0,-0.0059202536940574,60.0,0.2797040045261383,-0.0,-6.80306442291112e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.374687942909075e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.872011287370697e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.29143648641184e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.872006194200368e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0004682852595578,287.2828063964844,294.1499938964844,287.52655029296875,286.2279052734375,288.28887939453125,287.5788879394531,287.12176513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989012032747,0.0049911085516214,-0.0039922073483467,-0.0089830514043569,0.0,0.0,0.0,-0.0059202536940574,60.0,0.2797040045261383,-0.0,-6.80306442291112e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.374490764457732e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.871803922578692e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.29128296370618e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.8717981018126e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,0.0004682754224631,287.28057861328125,294.1499938964844,287.52423095703125,286.2171325683594,288.2754821777344,287.5687561035156,287.1221008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988797828555,0.0049889236688613,-0.0039900438860058,-0.008978703059256,0.0,0.0,0.0,-0.0059197689406573,60.0,0.2772921323776245,-0.0,-6.802771679303987e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.374490764457732e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.871803922578692e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.29128296370618e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.8717981018126e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,0.0004682754224631,287.28057861328125,294.1499938964844,287.52423095703125,286.2171325683594,288.2754821777344,287.5687561035156,287.1221008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988797828555,0.0049889236688613,-0.0039900438860058,-0.008978703059256,0.0,0.0,0.0,-0.0059197689406573,60.0,0.2772921323776245,-0.0,-6.802771679303987e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.373851207783446e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.87113016890362e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.29078528820537e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.871124348137528e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004682434664573,287.2784118652344,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.5603332519531,287.1224060058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988110978156,0.0049819420091807,-0.0039831306785345,-0.0089648095890879,0.0,0.0,0.0,-0.0059182196855545,60.0,0.2757633626461029,-0.0,-6.801837315606464e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.373851207783446e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.87113016890362e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.29078528820537e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.871124348137528e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004682434664573,287.2784118652344,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.5603332519531,287.1224060058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988110978156,0.0049819420091807,-0.0039831306785345,-0.0089648095890879,0.0,0.0,0.0,-0.0059182196855545,60.0,0.2757633626461029,-0.0,-6.801837315606464e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.372710337629542e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.869928908301516e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.289898348972201e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.869923815131187e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004681865102611,287.2762756347656,294.1499938964844,287.5230407714844,286.1975402832031,288.2494201660156,287.5537414550781,287.12274169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986890945583,0.004969532135874,-0.0039708432741463,-0.0089401146396994,0.0,0.0,0.0,-0.0059154662303626,60.0,0.2751307487487793,-0.0,-6.800176066690258e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.372710337629542e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.869928908301516e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.289898348972201e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.869923815131187e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004681865102611,287.2762756347656,294.1499938964844,287.5230407714844,286.1975402832031,288.2494201660156,287.5537414550781,287.12274169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986890945583,0.004969532135874,-0.0039708432741463,-0.0089401146396994,0.0,0.0,0.0,-0.0059154662303626,60.0,0.2751307487487793,-0.0,-6.800176066690258e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.372025670018048e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.869207860901952e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.289365748874843e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.869202767731622e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004681522841565,287.27520751953125,294.1499938964844,287.5233764648437,286.1929931640625,288.2430419921875,287.55084228515625,287.1228942871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986158693209,0.0049620848149061,-0.0039634685963392,-0.008925293572247,0.0,0.0,0.0,-0.0059138131327927,60.0,0.2749935984611511,-0.0,-6.799179175231984e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.3712005764246e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.868339111562818e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,7.288724009413272e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.868334018392488e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004681110731326,287.274169921875,294.1499938964844,287.52392578125,286.1885681152344,288.2367248535156,287.5483703613281,287.123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985277429223,0.004953118506819,-0.0039545907638967,-0.0089074512943625,0.0,0.0,0.0,-0.0059118238277733,60.0,0.275069922208786,-0.0,-6.797979068551285e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.36927754082717e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.86631348496303e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.287228072527796e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.8663083917927e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0004680150013882,287.2720642089844,294.1499938964844,287.5256652832031,286.1800537109375,288.2242736816406,287.5442810058594,287.12335205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983225027099,0.004932221956551,-0.0039338995702564,-0.0088658668100833,0.0,0.0,0.0,-0.0059071877039968,60.0,0.2756027579307556,-0.0,-6.795182372343336e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.36927754082717e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.86631348496303e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.287228072527796e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.8663083917927e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0004680150013882,287.2720642089844,294.1499938964844,287.5256652832031,286.1800537109375,288.2242736816406,287.5442810058594,287.12335205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983225027099,0.004932221956551,-0.0039338995702564,-0.0088658668100833,0.0,0.0,0.0,-0.0059071877039968,60.0,0.2756027579307556,-0.0,-6.795182372343336e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.367340680910274e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.864274034043774e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.285721221705899e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.864268940873444e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004679182602558,287.27032470703125,294.1499938964844,287.5276794433594,286.1732177734375,288.2140197753906,287.541748046875,287.12359619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981157490983,0.0049111903645098,-0.0039130747318267,-0.0088240141049027,0.0,0.0,0.0,-0.0059025203809142,60.0,0.2764741480350494,-0.0,-6.792368623109726e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.366955055156724e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.863868035608904e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,7.285421452252194e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.863862214842813e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.00046789899352,287.27001953125,294.1499938964844,287.5281066894531,286.17193603515625,288.21209716796875,287.54132080078125,287.1236572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980745380744,0.0049070012755692,-0.0039089266210794,-0.0088156778365373,0.0,0.0,0.0,-0.005901591386646,60.0,0.2766575515270233,-0.0,-6.791808715433946e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.364074503537267e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.860833961283788e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.283180457307026e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.860828868113458e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004677550750784,287.2680053710937,294.1499938964844,287.5311889648437,286.16412353515625,288.2002868652344,287.5399475097656,287.1239318847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977670852094,0.0048757260665297,-0.0038779589813202,-0.0087534403428435,0.0,0.0,0.0,-0.0058946511708199,60.0,0.2783314287662506,-0.0,-6.787625039805789e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.364074503537267e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.860833961283788e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.283180457307026e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.860828868113458e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004677550750784,287.2680053710937,294.1499938964844,287.5311889648437,286.16412353515625,288.2002868652344,287.5399475097656,287.1239318847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977670852094,0.0048757260665297,-0.0038779589813202,-0.0087534403428435,0.0,0.0,0.0,-0.0058946511708199,60.0,0.2783314287662506,-0.0,-6.787625039805789e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.360914555145428e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.85750593827106e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.280722638824955e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.85750084510073e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004675972450058,287.2659912109375,294.1499938964844,287.53472900390625,286.1565246582031,288.1886901855469,287.5391845703125,287.1242370605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974300628528,0.0048414259217679,-0.0038439959753304,-0.0086851827800273,0.0,0.0,0.0,-0.0058870404027402,60.0,0.2802261114120483,-0.0,-6.783039196989193e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.360914555145428e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.85750593827106e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.280722638824955e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.85750084510073e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004675972450058,287.2659912109375,294.1499938964844,287.53472900390625,286.1565246582031,288.1886901855469,287.5391845703125,287.1242370605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974300628528,0.0048414259217679,-0.0038439959753304,-0.0086851827800273,0.0,0.0,0.0,-0.0058870404027402,60.0,0.2802261114120483,-0.0,-6.783039196989193e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.359224350191651e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.855726966634391e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.279408600879833e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.855721873464064e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0004675128438975,287.2650146484375,294.1499938964844,287.5366516113281,286.1528015136719,288.1829528808594,287.5390014648437,287.1243591308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972496191039,0.0048230863176286,-0.0038258368149399,-0.0086486870422959,0.0,0.0,0.0,-0.0058829705230891,60.0,0.281263917684555,-0.0,-6.780587114008085e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.357352973893283e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.853755182120948e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.277952681761235e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.85375008895062e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004674193332903,287.2640075683594,294.1499938964844,287.5386657714844,286.14910888671875,288.1773376464844,287.5391845703125,287.12451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009970500832423,0.0048027727752923,-0.0038057228084653,-0.0086082629859447,0.0,0.0,0.0,-0.0058784633874893,60.0,0.282416433095932,-0.0,-6.777872840757483e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.353447239845992e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.849642810877413e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.274914969457313e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.849637717707084e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004672242503147,287.2620849609375,294.1499938964844,287.5428466796875,286.1417541503906,288.16619873046875,287.5397644042969,287.1247863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966335492208,0.0047603952698409,-0.0037637616042047,-0.0085239307954907,0.0,0.0,0.0,-0.0058690602891147,60.0,0.2847908735275268,-0.0,-6.77221052569621e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.353447239845992e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.849642810877413e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.274914969457313e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.849637717707084e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004672242503147,287.2620849609375,294.1499938964844,287.5428466796875,286.1417541503906,288.16619873046875,287.5397644042969,287.1247863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966335492208,0.0047603952698409,-0.0037637616042047,-0.0085239307954907,0.0,0.0,0.0,-0.0058690602891147,60.0,0.2847908735275268,-0.0,-6.77221052569621e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.349108586320654e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.845073509495704e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.271539652720094e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.845069143921136e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,0.0004670075140893,287.2601318359375,294.1499938964844,287.5471496582031,286.13446044921875,288.1552734375,287.5408935546875,287.12506103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961707983165,0.0047133164480328,-0.0037171458825469,-0.0084302434697747,0.0,0.0,0.0,-0.0058586136437952,60.0,0.2873300015926361,-0.0,-6.765923643570204e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.349108586320654e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.845073509495704e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.271539652720094e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.845069143921136e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,0.0004670075140893,287.2601318359375,294.1499938964844,287.5471496582031,286.13446044921875,288.1552734375,287.5408935546875,287.12506103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961707983165,0.0047133164480328,-0.0037171458825469,-0.0084302434697747,0.0,0.0,0.0,-0.0058586136437952,60.0,0.2873300015926361,-0.0,-6.765923643570204e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.344429417978972e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,9.84014623099938e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,7.267900218721479e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,9.84014113782905e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0004667737812269,287.2582397460937,294.1499938964844,287.551513671875,286.1270751953125,288.1446228027344,287.5426025390625,287.1253356933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956718422472,0.0046625477261841,-0.0036668756511062,-0.0083292126655578,0.0,0.0,0.0,-0.0058473483659327,60.0,0.2899553775787353,-0.0,-6.759146486956524e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.344429417978972e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,9.84014623099938e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,7.267900218721479e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,9.84014113782905e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0004667737812269,287.2582397460937,294.1499938964844,287.551513671875,286.1270751953125,288.1446228027344,287.5426025390625,287.1253356933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956718422472,0.0046625477261841,-0.0036668756511062,-0.0083292126655578,0.0,0.0,0.0,-0.0058473483659327,60.0,0.2899553775787353,-0.0,-6.759146486956524e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
