time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439980,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.339429379906504e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.834880620473996e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,7.264011219376698e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.834876254899429e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,0.0004665240121539,287.2563781738281,294.1499938964844,287.5557556152344,286.1195678710937,288.1342468261719,287.5447998046875,287.1255798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951386600732,0.004608305171132,-0.0036131665110588,-0.0082212695851922,0.0,0.0,0.0,-0.0058353124186396,60.0,0.2925591170787811,-0.0,-6.751909609192809e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.339429379906504e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.834880620473996e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,7.264011219376698e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.834876254899429e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,0.0004665240121539,287.2563781738281,294.1499938964844,287.5557556152344,286.1195678710937,288.1342468261719,287.5447998046875,287.1255798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951386600732,0.004608305171132,-0.0036131665110588,-0.0082212695851922,0.0,0.0,0.0,-0.0058353124186396,60.0,0.2925591170787811,-0.0,-6.751909609192809e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.33682604227215e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.832139039644971e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.261986320372671e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.832134674070404e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.0004663939762394,287.25543212890625,294.1499938964844,287.5578308105469,286.1157531738281,288.129150390625,287.5460205078125,287.125732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948610095307,0.0045800595544278,-0.0035851986613124,-0.0081650605425238,0.0,0.0,0.0,-0.0058290450833737,60.0,0.2938246428966522,-0.0,-6.748143022150543e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.33415794861503e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.829329064814374e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,7.259911217261106e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.829324699239804e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.0004662606806959,287.2545166015625,294.1499938964844,287.559814453125,286.1118469238281,288.1241455078125,287.5473327636719,287.1258544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945764904841,0.0045511140488088,-0.0035565376747399,-0.0081074582412838,0.0,0.0,0.0,-0.0058226222172379,60.0,0.295054167509079,-0.0,-6.74428406455263e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.328644227935e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.823522850638255e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,7.255622767843306e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.823518485063688e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,0.0004659852420445,287.2527160644531,294.1499938964844,287.56353759765625,286.1038818359375,288.1142883300781,287.550048828125,287.1260986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939885931089,0.0044912993907928,-0.0034973109140992,-0.0079884249716997,0.0,0.0,0.0,-0.0058093499392271,60.0,0.2973528504371643,-0.0,-6.736313196142873e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.328644227935e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.823522850638255e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,7.255622767843306e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.823518485063688e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,0.0004659852420445,287.2527160644531,294.1499938964844,287.56353759765625,286.1038818359375,288.1142883300781,287.550048828125,287.1260986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939885931089,0.0044912993907928,-0.0034973109140992,-0.0079884249716997,0.0,0.0,0.0,-0.0058093499392271,60.0,0.2973528504371643,-0.0,-6.736313196142873e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.32341135921888e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.818012767937034e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,7.251552597153932e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.818007674766704e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.0004657238605432,287.2510681152344,294.1499938964844,287.56658935546875,286.0962219238281,288.10546875,287.5526428222656,287.1263427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934307308867,0.0044345376081764,-0.003441106993705,-0.0078754667192697,0.0,0.0,0.0,-0.005796754732728,60.0,0.299232929944992,-0.0,-6.728753021434386e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.32295006350614e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.817526006372644e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.251193164847791e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.817521640798076e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.0004657008103094,287.2509155273437,294.1499938964844,287.5668334960937,286.0955505371094,288.1047058105469,287.5528564453125,287.1263427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933814872056,0.0044295294210314,-0.0034361479338258,-0.0078655006363987,0.0,0.0,0.0,-0.0057956436648964,60.0,0.2993820905685425,-0.0,-6.728086532348243e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.317118383478372e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.811385825742036e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,7.24665806046687e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.811381460167468e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0004654095391742,287.2491455078125,294.1499938964844,287.569580078125,286.0868225097656,288.0953674316406,287.5556335449219,287.1265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992759829387,0.0043662772513926,-0.0033735174220055,-0.0077396263368427,0.0,0.0,0.0,-0.005781608633697,60.0,0.3010711073875427,-0.0,-6.719668022014957e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.317118383478372e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.811385825742036e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,7.24665806046687e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.811381460167468e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0004654095391742,287.2491455078125,294.1499938964844,287.569580078125,286.0868225097656,288.0953674316406,287.5556335449219,287.1265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992759829387,0.0043662772513926,-0.0033735174220055,-0.0077396263368427,0.0,0.0,0.0,-0.005781608633697,60.0,0.3010711073875427,-0.0,-6.719668022014957e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.311200119554996e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.805153240449728e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,7.242054562084377e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.805148147279397e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004651138733606,287.2474365234375,294.1499938964844,287.5716247558594,286.0776062011719,288.0862121582031,287.5582275390625,287.1268310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009921287419274,0.0043020728044211,-0.003309944178909,-0.0076118567958474,0.0,0.0,0.0,-0.0057673621922731,60.0,0.3023370504379272,-0.0,-6.711128008873858e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.311200119554996e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.805153240449728e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,7.242054562084377e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.805148147279397e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004651138733606,287.2474365234375,294.1499938964844,287.5716247558594,286.0776062011719,288.0862121582031,287.5582275390625,287.1268310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009921287419274,0.0043020728044211,-0.003309944178909,-0.0076118567958474,0.0,0.0,0.0,-0.0057673621922731,60.0,0.3023370504379272,-0.0,-6.711128008873858e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.308225708082318e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,9.80202094069682e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,7.239740807563066e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.802015847526492e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0004649652983061,287.24658203125,294.1499938964844,287.5723571777344,286.0727844238281,288.0817565917969,287.5594177246094,287.126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918116265907,0.0042698085308074,-0.0032779967878013,-0.0075476490892469,0.0,0.0,0.0,-0.005760203115642,60.0,0.3027215898036957,-0.0,-6.706838462378073e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.305252751801164e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.798890096135436e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,7.237428508233279e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.798885730560868e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.0004648168105632,287.2457275390625,294.1499938964844,287.5729064941406,286.0678100585937,288.07733154296875,287.5604858398437,287.1270751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914947440847,0.0042375642806291,-0.003246069420129,-0.0074834814295172,0.0,0.0,0.0,-0.0057530482299625,60.0,0.3029817640781402,-0.0,-6.702552468595968e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.299319935962558e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.792642231332138e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,7.232814095914364e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.79263786575757e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,0.0004645204462576,287.2440490722656,294.1499938964844,287.5732727050781,286.0574035644531,288.068603515625,287.5624694824219,287.1273193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009908621432259,0.0041732084937393,-0.0031823464669287,-0.007355410605669,0.0,0.0,0.0,-0.005738768260926,60.0,0.3032395839691162,-0.0,-6.694003218399305e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.299319935962558e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.792642231332138e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,7.232814095914364e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.79263786575757e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,0.0004645204462576,287.2440490722656,294.1499938964844,287.5732727050781,286.0574035644531,288.068603515625,287.5624694824219,287.1273193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009908621432259,0.0041732084937393,-0.0031823464669287,-0.007355410605669,0.0,0.0,0.0,-0.005738768260926,60.0,0.3032395839691162,-0.0,-6.694003218399305e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.293454058934004e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.786465670913458e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.228252070490271e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,9.78646130533889e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004642274288926,287.2424011230469,294.1499938964844,287.5726318359375,286.0462951660156,288.0599975585937,287.5639953613281,287.1275634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902367601171,0.0041095805354416,-0.0031193436589092,-0.0072287870571017,0.0,0.0,0.0,-0.0057246498763561,60.0,0.3027876019477844,-0.0,-6.685556286356586e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.293454058934004e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.786465670913458e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.228252070490271e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,9.78646130533889e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004642274288926,287.2424011230469,294.1499938964844,287.5726318359375,286.0462951660156,288.0599975585937,287.5639953613281,287.1275634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902367601171,0.0041095805354416,-0.0031193436589092,-0.0072287870571017,0.0,0.0,0.0,-0.0057246498763561,60.0,0.3027876019477844,-0.0,-6.685556286356586e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,9.28768640733324e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.780391701497138e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,7.223765715025365e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.780387335922568e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0004639393300749,287.2407531738281,294.1499938964844,287.5708312988281,286.034423828125,288.051513671875,287.5649719238281,287.1278076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009896218543872,0.0040470142848789,-0.003057392546907,-0.0071042771451175,0.0,0.0,0.0,-0.0057107671163976,60.0,0.3016368746757507,-0.0,-6.677255726117437e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,9.28768640733324e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.780391701497138e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,7.223765715025365e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.780387335922568e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0004639393300749,287.2407531738281,294.1499938964844,287.5708312988281,286.034423828125,288.051513671875,287.5649719238281,287.1278076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009896218543872,0.0040470142848789,-0.003057392546907,-0.0071042771451175,0.0,0.0,0.0,-0.0057107671163976,60.0,0.3016368746757507,-0.0,-6.677255726117437e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.282056998927146e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.7744632512331e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,7.21938704373315e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.774458885658532e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0004636580997612,287.2391662597656,294.1499938964844,287.5678100585937,286.021728515625,288.0431213378906,287.5653076171875,287.1280517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009890216169878,0.0039859469980001,-0.0029969254974275,-0.0069827493280172,0.0,0.0,0.0,-0.0056972173042595,60.0,0.2996730208396911,-0.0,-6.669158381100715e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.282056998927146e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.7744632512331e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,7.21938704373315e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.774458885658532e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0004636580997612,287.2391662597656,294.1499938964844,287.5678100585937,286.021728515625,288.0431213378906,287.5653076171875,287.1280517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009890216169878,0.0039859469980001,-0.0029969254974275,-0.0069827493280172,0.0,0.0,0.0,-0.0056972173042595,60.0,0.2996730208396911,-0.0,-6.669158381100715e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.279322694055736e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,9.771584154805169e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.217260281322524e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,9.7715797892306e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0004635215445887,287.2383728027344,294.1499938964844,287.5657653808594,286.0150146484375,288.0389404296875,287.5651550292969,287.1281433105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887302294373,0.0039562894962728,-0.0029675592668354,-0.0069237286224961,0.0,0.0,0.0,-0.0056906365789473,60.0,0.29826420545578,-0.0,-6.66522765868649e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.276608761865646e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,9.768725431058556e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.21514952601865e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,9.768721793079747e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0004633859498426,287.2375793457031,294.1499938964844,287.5633850097656,286.0080871582031,288.0347900390625,287.5648803710937,287.1282653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009884408209472,0.0039268471300601,-0.0029384060762822,-0.006865135859698,0.0,0.0,0.0,-0.0056841033510863,60.0,0.2967494130134582,-0.0,-6.661326779067167e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.271318413084372e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.763154957909136e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.211034244392067e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.763150592334569e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.000463121687062,287.23602294921875,294.1499938964844,287.5574951171875,285.9934997558594,288.0265197753906,287.5637512207031,287.1285095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009878766722977,0.003869459265843,-0.0028815825935453,-0.0067509305663406,0.0,0.0,0.0,-0.0056713693775236,60.0,0.2930218577384949,-0.0,-6.653726813965477e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.271318413084372e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.763154957909136e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.211034244392067e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.763150592334569e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.000463121687062,287.23602294921875,294.1499938964844,287.5574951171875,285.9934997558594,288.0265197753906,287.5637512207031,287.1285095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009878766722977,0.003869459265843,-0.0028815825935453,-0.0067509305663406,0.0,0.0,0.0,-0.0056713693775236,60.0,0.2930218577384949,-0.0,-6.653726813965477e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.26624416024424e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.75781149463728e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.207087764982134e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,9.757807129062712e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,0.0004628682218026,287.2344970703125,294.1499938964844,287.54998779296875,285.97784423828125,288.01824951171875,287.561767578125,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,0.0038144162390381,-0.0028270804323256,-0.0066413907334208,0.0,0.0,0.0,-0.0056591560132801,60.0,0.2882765531539917,-0.0,-6.64644161929573e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.26624416024424e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.75781149463728e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.207087764982134e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,9.757807129062712e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,0.0004628682218026,287.2344970703125,294.1499938964844,287.54998779296875,285.97784423828125,288.01824951171875,287.561767578125,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,0.0038144162390381,-0.0028270804323256,-0.0066413907334208,0.0,0.0,0.0,-0.0056591560132801,60.0,0.2882765531539917,-0.0,-6.64644161929573e-08,0.0,283.1759338378906,287.1453857421875,291.5447998046875,291.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1251027993061105e-21,-3.062551399653056e-21,-3.062551399653056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
