time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.000467892648885,296.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0004927134723402,296.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0003639165079221,296.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0004927134723402,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0023372205905616,293.3843078613281,294.1499938964844,284.2444152832031,284.2444152832031,291.682373046875,291.3780212402344,293.1510314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0051802094094455,0.0005692996201105,0.004610909614712,-0.0208651311695575,0.0,0.0,0.0,-0.0306329876184463,60.0,-55.25936126708984,-0.0,-1.6945330116868718e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.000467892648885,296.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0004927134723402,296.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0003639165079221,296.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0004927134723402,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0023372205905616,293.3843078613281,294.1499938964844,284.2444152832031,284.2444152832031,291.682373046875,291.3780212402344,293.1510314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0051802094094455,0.0005692996201105,0.004610909614712,-0.0208651311695575,0.0,0.0,0.0,-0.0306329876184463,60.0,-55.25936126708984,-0.0,-1.6945330116868718e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.543294436298312e-05,296.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001004954901873,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.42256233934313e-05,296.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.0001004954901873,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0004767073260154,293.3832092285156,294.1499938964844,284.2357788085937,284.2357788085937,291.4847106933594,289.4465026855469,293.1493530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168312583118,0.000417819886934,0.0005990114295855,-0.0180987399071455,0.0,0.0,0.0,-0.0083702821284532,60.0,-15.645872116088867,-0.0,-7.04943090568122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.543294436298312e-05,296.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001004954901873,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.42256233934313e-05,296.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.0001004954901873,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0004767073260154,293.3832092285156,294.1499938964844,284.2357788085937,284.2357788085937,291.4847106933594,289.4465026855469,293.1493530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168312583118,0.000417819886934,0.0005990114295855,-0.0180987399071455,0.0,0.0,0.0,-0.0083702821284532,60.0,-15.645872116088867,-0.0,-7.04943090568122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,9.49572931858711e-05,296.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,9.99946059891954e-05,296.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,7.385567005258054e-05,296.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,9.99946059891954e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0004743313475046,293.3828430175781,294.1499938964844,284.2303771972656,284.2303771972656,291.4193420410156,288.7022705078125,293.1487731933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117603233084,0.0004069829301442,0.0006047774804756,-0.0176081676036119,0.0,0.0,0.0,-0.0082611199468374,60.0,-9.623537063598633,-0.0,-6.97933515425575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.48105807765387e-05,296.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,9.984010830521584e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,7.374156848527491e-05,296.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,9.984010830521584e-05,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0004735985130537,293.3824462890625,294.1499938964844,284.22430419921875,284.22430419921875,291.35467529296875,288.08087158203125,293.14813232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101972147822,0.0003965698415413,0.0006136273150332,-0.0171334631741046,0.0,0.0,0.0,-0.0081729972735047,60.0,-7.437812805175781,-0.0,-6.957785814165619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,9.452983795199545e-05,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.954447159543632e-05,296.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,7.352320972131565e-05,296.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,9.954447159543632e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0004721961158793,293.3816223144531,294.1499938964844,284.21026611328125,284.21026611328125,291.2271728515625,287.1180114746094,293.1465759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072058066725,0.000376914278604,0.0006302915280684,-0.0162374284118413,0.0,0.0,0.0,-0.0080064516514539,60.0,-6.339409351348877,-0.0,-6.916641126508696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,9.452983795199545e-05,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.954447159543632e-05,296.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,7.352320972131565e-05,296.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,9.954447159543632e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0004721961158793,293.3816223144531,294.1499938964844,284.21026611328125,284.21026611328125,291.2271728515625,287.1180114746094,293.1465759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072058066725,0.000376914278604,0.0006302915280684,-0.0162374284118413,0.0,0.0,0.0,-0.0080064516514539,60.0,-6.339409351348877,-0.0,-6.916641126508696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.427459735888988e-05,296.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,9.92756977211684e-05,296.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.332469249377027e-05,296.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,9.92756977211684e-05,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.0004709211643785,293.3807678222656,294.1499938964844,284.19390869140625,284.19390869140625,291.1020202636719,286.4245910644531,293.1446533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004486111924,0.0003590426931623,0.0006454434478655,-0.0154226869344711,0.0,0.0,0.0,-0.0078550232574343,60.0,-6.192698955535889,-0.0,-6.879340475052231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.427459735888988e-05,296.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,9.92756977211684e-05,296.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.332469249377027e-05,296.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,9.92756977211684e-05,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.0004709211643785,293.3807678222656,294.1499938964844,284.19390869140625,284.19390869140625,291.1020202636719,286.4245910644531,293.1446533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004486111924,0.0003590426931623,0.0006454434478655,-0.0154226869344711,0.0,0.0,0.0,-0.0078550232574343,60.0,-6.192698955535889,-0.0,-6.879340475052231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.404731099493802e-05,296.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.903634781949222e-05,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.314790855161846e-05,296.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,9.903634781949222e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0004697857948485,293.3799133300781,294.1499938964844,284.17547607421875,284.17547607421875,290.9790954589844,285.9168395996094,293.1423645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002064323984,0.0003431281947996,0.0006589361582882,-0.0146971410140395,0.0,0.0,0.0,-0.0077201770618557,60.0,-6.172163963317871,-0.0,-6.84620928836921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.404731099493802e-05,296.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.903634781949222e-05,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.314790855161846e-05,296.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,9.903634781949222e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0004697857948485,293.3799133300781,294.1499938964844,284.17547607421875,284.17547607421875,290.9790954589844,285.9168395996094,293.1423645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002064323984,0.0003431281947996,0.0006589361582882,-0.0146971410140395,0.0,0.0,0.0,-0.0077201770618557,60.0,-6.172163963317871,-0.0,-6.84620928836921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.38490338739939e-05,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,9.8827549663838e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.299369462998584e-05,296.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,9.8827549663838e-05,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0004687953332904,293.3789978027344,294.1499938964844,284.1552124023437,284.1552124023437,290.8582763671875,285.5362243652344,293.1398010253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009999516187235,0.0003292448236607,0.0006707067950628,-0.0140641750767827,0.0,0.0,0.0,-0.0076025412417948,60.0,-6.167689323425293,-0.0,-6.81737120089565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.38490338739939e-05,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,9.8827549663838e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.299369462998584e-05,296.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,9.8827549663838e-05,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0004687953332904,293.3789978027344,294.1499938964844,284.1552124023437,284.1552124023437,290.8582763671875,285.5362243652344,293.1398010253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009999516187235,0.0003292448236607,0.0006707067950628,-0.0140641750767827,0.0,0.0,0.0,-0.0076025412417948,60.0,-6.167689323425293,-0.0,-6.81737120089565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,9.376071830047294e-05,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.873455564957112e-05,296.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,7.292500231415033e-05,296.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,9.873455564957112e-05,296.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0004683542065322,293.3785400390625,294.1499938964844,284.1444702148437,284.1444702148437,290.79864501953125,285.38189697265625,293.1383972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990106336772,0.0003230614529456,0.0006759491516277,-0.0137822600081563,0.0,0.0,0.0,-0.0075501482933759,60.0,-6.1673264503479,-0.0,-6.804547325600653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,9.367900202050804e-05,296.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,9.864849562291056e-05,296.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,7.286144682439044e-05,296.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,9.864849562291056e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0004679459962062,293.3780517578125,294.1499938964844,284.13336181640625,284.13336181640625,290.739501953125,285.246826171875,293.136962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981398470699,0.0003173394070472,0.0006808004109188,-0.0135213760659098,0.0,0.0,0.0,-0.0075016650371253,60.0,-6.167770862579346,-0.0,-6.79269120951176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.353126370115206e-05,296.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.84929283731617e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.274653762578964e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,9.84929283731617e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0004672080394811,293.3770751953125,294.1499938964844,284.11016845703125,284.11016845703125,290.62261962890625,285.0202941894531,293.1339111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965656790882,0.0003069951490033,0.000689570500981,-0.0130497431382536,0.0,0.0,0.0,-0.0074140164069831,60.0,-6.1704936027526855,-0.0,-6.771283267426044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.353126370115206e-05,296.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.84929283731617e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.274653762578964e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,9.84929283731617e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0004672080394811,293.3770751953125,294.1499938964844,284.11016845703125,284.11016845703125,290.62261962890625,285.0202941894531,293.1339111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965656790882,0.0003069951490033,0.000689570500981,-0.0130497431382536,0.0,0.0,0.0,-0.0074140164069831,60.0,-6.1704936027526855,-0.0,-6.771283267426044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.339787357021125e-05,296.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,9.835245873546228e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.2642789746169e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.835245873546228e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0004665417363867,293.3760681152344,294.1499938964844,284.0859069824219,284.0859069824219,290.5075378417969,284.8406982421875,293.13067626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995144364424,0.0002976553514599,0.000697489012964,-0.012623899616301,0.0,0.0,0.0,-0.0073348791338503,60.0,-6.175153732299805,-0.0,-6.751983505637328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.339787357021125e-05,296.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,9.835245873546228e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.2642789746169e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.835245873546228e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0004665417363867,293.3760681152344,294.1499938964844,284.0859069824219,284.0859069824219,290.5075378417969,284.8406982421875,293.13067626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995144364424,0.0002976553514599,0.000697489012964,-0.012623899616301,0.0,0.0,0.0,-0.0073348791338503,60.0,-6.175153732299805,-0.0,-6.751983505637328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,9.327226871391758e-05,296.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,9.822019637795164e-05,296.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.254510273924097e-05,296.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,9.822019637795164e-05,296.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0004659143160097,293.3750305175781,294.1499938964844,284.0607604980469,284.0607604980469,290.3941955566406,284.69561767578125,293.1272888183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938060538843,0.0002888606977649,0.0007049453561194,-0.0122229056432843,0.0,0.0,0.0,-0.0072603607550263,60.0,-6.181077003479004,-0.0,-6.733834823080542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,9.327226871391758e-05,296.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,9.822019637795164e-05,296.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.254510273924097e-05,296.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,9.822019637795164e-05,296.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0004659143160097,293.3750305175781,294.1499938964844,284.0607604980469,284.0607604980469,290.3941955566406,284.69561767578125,293.1272888183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938060538843,0.0002888606977649,0.0007049453561194,-0.0122229056432843,0.0,0.0,0.0,-0.0072603607550263,60.0,-6.181077003479004,-0.0,-6.733834823080542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.315000352216884e-05,296.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,9.809144103201106e-05,296.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.244999869726598e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.809144103201106e-05,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0004653035430237,293.3739624023437,294.1499938964844,284.0350341796875,284.0350341796875,290.2825622558594,284.5771179199219,293.123779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925032500177,0.0002802995732054,0.00071220373502,-0.0118325548246502,0.0,0.0,0.0,-0.0071878214366734,60.0,-6.187751293182373,-0.0,-6.716192046951619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.315000352216884e-05,296.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,9.809144103201106e-05,296.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.244999869726598e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.809144103201106e-05,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0004653035430237,293.3739624023437,294.1499938964844,284.0350341796875,284.0350341796875,290.2825622558594,284.5771179199219,293.123779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925032500177,0.0002802995732054,0.00071220373502,-0.0118325548246502,0.0,0.0,0.0,-0.0071878214366734,60.0,-6.187751293182373,-0.0,-6.716192046951619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.30893438635394e-05,296.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,9.802756540011616e-05,296.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,7.240282138809562e-05,296.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,9.802756540011616e-05,296.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0004650005430448,293.3734436035156,294.1499938964844,284.02203369140625,284.02203369140625,290.2273864746094,284.52618408203125,293.1219787597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918570285663,0.0002760523930191,0.0007158045773394,-0.0116388984024524,0.0,0.0,0.0,-0.0071518346667289,60.0,-6.191248893737793,-0.0,-6.70744739750262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.302884427597746e-05,296.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,9.796385711524636e-05,296.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.235576777020469e-05,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,9.796385711524636e-05,296.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,0.0004646983579732,293.3728942871094,294.1499938964844,284.0089416503906,284.0089416503906,290.172607421875,284.4793395996094,293.1201477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009912124369293,0.0002718164178077,0.0007193959900178,-0.0114457523450255,0.0,0.0,0.0,-0.0071159424260258,60.0,-6.19479513168335,-0.0,-6.698732590848523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,9.290850721299648e-05,296.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,9.783713176148012e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.226216985145584e-05,296.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,9.783713176148012e-05,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0004640972183551,293.37176513671875,294.1499938964844,283.9827575683594,283.9827575683594,290.06427001953125,284.39654541015625,293.1164245605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009899301221594,0.0002633903350215,0.0007265398162417,-0.0110615482553839,0.0,0.0,0.0,-0.0070445472374558,60.0,-6.201953887939453,-0.0,-6.681412401121635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,9.290850721299648e-05,296.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,9.783713176148012e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.226216985145584e-05,296.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,9.783713176148012e-05,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0004640972183551,293.37176513671875,294.1499938964844,283.9827575683594,283.9827575683594,290.06427001953125,284.39654541015625,293.1164245605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009899301221594,0.0002633903350215,0.0007265398162417,-0.0110615482553839,0.0,0.0,0.0,-0.0070445472374558,60.0,-6.201953887939453,-0.0,-6.681412401121635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.27900691749528e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,9.77124145720154e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.217005622806028e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.77124145720154e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0004635056247934,293.37060546875,294.1499938964844,283.9566955566406,283.9566955566406,289.9574890136719,284.325927734375,293.11260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886681800708,0.0002550976059865,0.0007335706613957,-0.0106834191828966,0.0,0.0,0.0,-0.0069742817431688,60.0,-6.209105491638184,-0.0,-6.664389218258293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.27900691749528e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,9.77124145720154e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.217005622806028e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.77124145720154e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0004635056247934,293.37060546875,294.1499938964844,283.9566955566406,283.9566955566406,289.9574890136719,284.325927734375,293.11260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886681800708,0.0002550976059865,0.0007335706613957,-0.0106834191828966,0.0,0.0,0.0,-0.0069742817431688,60.0,-6.209105491638184,-0.0,-6.664389218258293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.267550922231747e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.759177191881464e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.208095485111699e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,9.759177191881464e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,0.0004629333561751,293.36944580078125,294.1499938964844,283.9310302734375,283.9310302734375,289.8522644042969,284.2648620605469,293.1087341308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874475654214,0.0002470762410666,0.0007403713534586,-0.0103176608681678,0.0,0.0,0.0,-0.0069063161499798,60.0,-6.216188430786133,-0.0,-6.64794299609639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.267550922231747e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.759177191881464e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.208095485111699e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,9.759177191881464e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,0.0004629333561751,293.36944580078125,294.1499938964844,283.9310302734375,283.9310302734375,289.8522644042969,284.2648620605469,293.1087341308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874475654214,0.0002470762410666,0.0007403713534586,-0.0103176608681678,0.0,0.0,0.0,-0.0069063161499798,60.0,-6.216188430786133,-0.0,-6.64794299609639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,9.256720659323037e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,9.747772855916992e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,7.199671381385997e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.747772855916992e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,0.0004623923450708,293.36822509765625,294.1499938964844,283.906005859375,283.906005859375,289.7485656738281,284.21142578125,293.1048278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009862936567515,0.0002394930052105,0.0007468006224371,-0.0099718756973743,0.0,0.0,0.0,-0.0068420623429119,60.0,-6.223188877105713,-0.0,-6.632414084606354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,9.256720659323037e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,9.747772855916992e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,7.199671381385997e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.747772855916992e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,0.0004623923450708,293.36822509765625,294.1499938964844,283.906005859375,283.906005859375,289.7485656738281,284.21142578125,293.1048278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009862936567515,0.0002394930052105,0.0007468006224371,-0.0099718756973743,0.0,0.0,0.0,-0.0068420623429119,60.0,-6.223188877105713,-0.0,-6.632414084606354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,9.251615847460926e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.742397378431632e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.195701618911698e-05,296.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,9.742397378431632e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0004621373664122,293.3676147460937,294.1499938964844,283.893798828125,283.893798828125,289.6972961425781,284.1871337890625,293.1028137207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009857497643679,0.0002359188511036,0.0007498308550566,-0.0098088979721069,0.0,0.0,0.0,-0.0068117780610919,60.0,-6.226658821105957,-0.0,-6.625101889312647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,9.246757690561937e-05,296.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,9.7372816526331e-05,296.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,7.191922486526892e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,9.7372816526331e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,0.0004618946986738,293.36700439453125,294.1499938964844,283.8818359375,283.8818359375,289.6463928222656,284.1641845703125,293.100830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009852320654317,0.0002325172681594,0.0007527148118242,-0.0096537880599498,0.0,0.0,0.0,-0.0067829559557139,60.0,-6.230110168457031,-0.0,-6.618145675929554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.237891208613291e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.72794441622682e-05,296.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,7.185026333900169e-05,296.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,9.72794441622682e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0004614517965819,293.36572265625,294.1499938964844,283.8587951660156,283.8587951660156,289.5456848144531,284.1217346191406,293.0968017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009842872386798,0.0002263089409098,0.0007579783559776,-0.0093706920742988,0.0,0.0,0.0,-0.0067303515970706,60.0,-6.236959934234619,-0.0,-6.605459645925293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.237891208613291e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.72794441622682e-05,296.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,7.185026333900169e-05,296.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,9.72794441622682e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0004614517965819,293.36572265625,294.1499938964844,283.8587951660156,283.8587951660156,289.5456848144531,284.1217346191406,293.0968017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009842872386798,0.0002263089409098,0.0007579783559776,-0.0093706920742988,0.0,0.0,0.0,-0.0067303515970706,60.0,-6.236959934234619,-0.0,-6.605459645925293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.230324940290302e-05,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.719976515043528e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.179141539381817e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.719976515043528e-05,297.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0004610738542396,293.36444091796875,294.1499938964844,283.8371276855469,283.8371276855469,289.4465026855469,284.0834655761719,293.0927429199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009834810625761,0.0002210113452747,0.000762469775509,-0.0091291228309273,0.0,0.0,0.0,-0.0066854641772806,60.0,-6.243720531463623,-0.0,-6.594643764401553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
