time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839200,296.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.230324940290302e-05,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.719976515043528e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.179141539381817e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.719976515043528e-05,297.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0004610738542396,293.36444091796875,294.1499938964844,283.8371276855469,283.8371276855469,289.4465026855469,284.0834655761719,293.0927429199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009834810625761,0.0002210113452747,0.000762469775509,-0.0091291228309273,0.0,0.0,0.0,-0.0066854641772806,60.0,-6.243720531463623,-0.0,-6.594643764401553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839260,296.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.224234236171468e-05,296.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.713562758406624e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,7.174404163379222e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.713562758406624e-05,297.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.000460769602796,293.3631286621094,294.1499938964844,283.81707763671875,283.81707763671875,289.3487243652344,284.0484313964844,293.088623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828320471569,0.0002167464990634,0.0007660855771973,-0.0089346459135413,0.0,0.0,0.0,-0.0066493274644017,60.0,-6.250375270843506,-0.0,-6.585943168602172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.224234236171468e-05,296.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.713562758406624e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,7.174404163379222e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.713562758406624e-05,297.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.000460769602796,293.3631286621094,294.1499938964844,283.81707763671875,283.81707763671875,289.3487243652344,284.0484313964844,293.088623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828320471569,0.0002167464990634,0.0007660855771973,-0.0089346459135413,0.0,0.0,0.0,-0.0066493274644017,60.0,-6.250375270843506,-0.0,-6.585943168602172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,9.219779167324305e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,9.708871220937e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,7.170939352363348e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,9.708871220937e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0004605470749083,293.3617858886719,294.1499938964844,283.79888916015625,283.79888916015625,289.2524108886719,284.0162353515625,293.08447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823573054745,0.0002136272960342,0.0007687300676479,-0.0087924087420105,0.0,0.0,0.0,-0.0066228979267179,60.0,-6.256879806518555,-0.0,-6.579583100574382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,9.219779167324305e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,9.708871220937e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,7.170939352363348e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,9.708871220937e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0004605470749083,293.3617858886719,294.1499938964844,283.79888916015625,283.79888916015625,289.2524108886719,284.0162353515625,293.08447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823573054745,0.0002136272960342,0.0007687300676479,-0.0087924087420105,0.0,0.0,0.0,-0.0066228979267179,60.0,-6.256879806518555,-0.0,-6.579583100574382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,9.21824757824652e-05,296.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,9.707258141133934e-05,296.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,7.169747550506145e-05,296.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,9.707258141133934e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004604705318342,293.3611145019531,294.1499938964844,283.79058837890625,283.79058837890625,289.2048034667969,284.0010986328125,293.0823974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821940911933,0.000212554630707,0.0007696394459344,-0.0087434947490692,0.0,0.0,0.0,-0.006613808684051,60.0,-6.260056495666504,-0.0,-6.577396760576448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,9.217113256454468e-05,296.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.706064156489448e-05,296.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,7.168865704443306e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,9.706064156489448e-05,297.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.0004604138957802,293.36041259765625,294.1499938964844,283.7828369140625,283.7828369140625,289.1575012207031,283.9864501953125,293.080322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820732520893,0.0002117606491083,0.0007703126175329,-0.008707289583981,0.0,0.0,0.0,-0.0066070812754333,60.0,-6.263187408447266,-0.0,-6.575778854767125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,9.216363832820208e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.705275442684068e-05,296.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,7.16828290023841e-05,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.705275442684068e-05,297.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0004603764682542,293.3590087890625,294.1499938964844,283.76910400390625,283.76910400390625,289.06396484375,283.9587707519531,293.0761413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819933911785,0.0002112361398758,0.0007707572076469,-0.0086833713576197,0.0,0.0,0.0,-0.0066026365384459,60.0,-6.269237995147705,-0.0,-6.57471019849254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,9.216363832820208e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.705275442684068e-05,296.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,7.16828290023841e-05,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.705275442684068e-05,297.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0004603764682542,293.3590087890625,294.1499938964844,283.76910400390625,283.76910400390625,289.06396484375,283.9587707519531,293.0761413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819933911785,0.0002112361398758,0.0007707572076469,-0.0086833713576197,0.0,0.0,0.0,-0.0066026365384459,60.0,-6.269237995147705,-0.0,-6.57471019849254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,9.217706247000024e-05,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,9.706688433652744e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.169327000156045e-05,296.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.706688433652744e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0004604434943757,293.35760498046875,294.1499938964844,283.7579650878906,283.7579650878906,288.971923828125,283.9331359863281,293.0718994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821362327784,0.0002121756260748,0.0007699606358073,-0.0087262131273746,0.0,0.0,0.0,-0.0066105970181524,60.0,-6.274964809417725,-0.0,-6.576624400622677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,9.217706247000024e-05,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,9.706688433652744e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.169327000156045e-05,296.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.706688433652744e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0004604434943757,293.35760498046875,294.1499938964844,283.7579650878906,283.7579650878906,288.971923828125,283.9331359863281,293.0718994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821362327784,0.0002121756260748,0.0007699606358073,-0.0087262131273746,0.0,0.0,0.0,-0.0066105970181524,60.0,-6.274964809417725,-0.0,-6.576624400622677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,9.22131075640209e-05,296.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.710484300740065e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,7.17213042662479e-05,296.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,9.710484300740065e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004606235597748,293.35614013671875,294.1499938964844,283.74969482421875,283.74969482421875,288.8812866210937,283.9093933105469,293.06768798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825202869251,0.0002146997576346,0.0007678205729462,-0.0088413143530488,0.0,0.0,0.0,-0.0066319839097559,60.0,-6.280335903167725,-0.0,-6.581769440572316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,9.22131075640209e-05,296.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.710484300740065e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,7.17213042662479e-05,296.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,9.710484300740065e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004606235597748,293.35614013671875,294.1499938964844,283.74969482421875,283.74969482421875,288.8812866210937,283.9093933105469,293.06768798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825202869251,0.0002146997576346,0.0007678205729462,-0.0088413143530488,0.0,0.0,0.0,-0.0066319839097559,60.0,-6.280335903167725,-0.0,-6.581769440572316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.227383998222648e-05,296.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.71687986748293e-05,296.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,7.176854705903679e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,9.71687986748293e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0004609269381035,293.3546447753906,294.1499938964844,283.7445068359375,283.7445068359375,288.79205322265625,283.88751220703125,293.0634155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831673232838,0.0002189522638218,0.0007642150740139,-0.0090352287515997,0.0,0.0,0.0,-0.0066680153831839,60.0,-6.2853193283081055,-0.0,-6.590442325205005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.227383998222648e-05,296.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.71687986748293e-05,296.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,7.176854705903679e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,9.71687986748293e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0004609269381035,293.3546447753906,294.1499938964844,283.7445068359375,283.7445068359375,288.79205322265625,283.88751220703125,293.0634155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831673232838,0.0002189522638218,0.0007642150740139,-0.0090352287515997,0.0,0.0,0.0,-0.0066680153831839,60.0,-6.2853193283081055,-0.0,-6.590442325205005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.231487638317049e-05,296.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,9.721201058709994e-05,296.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.18004594091326e-05,296.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,9.721201058709994e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0004611319163814,293.3539123535156,294.1499938964844,283.7431640625,283.7431640625,288.7479858398437,283.8773803710937,293.061279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836044628173,0.0002218254376202,0.0007617790834046,-0.0091662462800741,0.0,0.0,0.0,-0.0066923601552844,60.0,-6.287649631500244,-0.0,-6.596305723860496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.236193727701902e-05,296.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,9.726156713441014e-05,296.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.183705747593194e-05,296.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,9.726156713441014e-05,297.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.00046136698802,293.3531494140625,294.1499938964844,283.74267578125,283.74267578125,288.7042541503906,283.86767578125,293.05914306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841058636084,0.0002251203404739,0.0007589855231344,-0.0093164928257465,0.0,0.0,0.0,-0.0067202779464423,60.0,-6.289891719818115,-0.0,-6.603032431939937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.248049900634214e-05,296.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,9.738642256706952e-05,296.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,7.192928023869172e-05,296.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,9.738642256706952e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004619592509698,293.35162353515625,294.1499938964844,283.7444152832031,283.7444152832031,288.6177978515625,283.84979248046875,293.0548400878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009853690862655,0.0002334220334887,0.0007519469945691,-0.0096950456500053,0.0,0.0,0.0,-0.0067906184121966,60.0,-6.294104099273682,-0.0,-6.619995218670739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.248049900634214e-05,296.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,9.738642256706952e-05,296.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,7.192928023869172e-05,296.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,9.738642256706952e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004619592509698,293.35162353515625,294.1499938964844,283.7444152832031,283.7444152832031,288.6177978515625,283.84979248046875,293.0548400878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009853690862655,0.0002334220334887,0.0007519469945691,-0.0096950456500053,0.0,0.0,0.0,-0.0067906184121966,60.0,-6.294104099273682,-0.0,-6.619995218670739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.263242827728392e-05,296.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.75464063230902e-05,296.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,7.204744179034606e-05,296.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,9.75464063230902e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0004627181333489,293.3500366210937,294.1499938964844,283.75,283.75,288.53289794921875,283.8345947265625,293.050537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869877249002,0.000244059599936,0.0007429281249642,-0.0101801073178648,0.0,0.0,0.0,-0.0068807513453066,60.0,-6.297926902770996,-0.0,-6.64176411646622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.263242827728392e-05,296.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.75464063230902e-05,296.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,7.204744179034606e-05,296.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,9.75464063230902e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0004627181333489,293.3500366210937,294.1499938964844,283.75,283.75,288.53289794921875,283.8345947265625,293.050537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869877249002,0.000244059599936,0.0007429281249642,-0.0101801073178648,0.0,0.0,0.0,-0.0068807513453066,60.0,-6.297926902770996,-0.0,-6.64176411646622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,9.280912490794436e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.773248166311532e-05,296.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,7.218487735372037e-05,296.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,9.773248166311532e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0004636008234228,293.34844970703125,294.1499938964844,283.7599792480469,283.7599792480469,288.44952392578125,283.8223876953125,293.04620361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888703934848,0.0002564320748206,0.000732438347768,-0.0107442690059542,0.0,0.0,0.0,-0.0069855847395956,60.0,-6.300940990447998,-0.0,-6.667126939419178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,9.280912490794436e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.773248166311532e-05,296.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,7.218487735372037e-05,296.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,9.773248166311532e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0004636008234228,293.34844970703125,294.1499938964844,283.7599792480469,283.7599792480469,288.44952392578125,283.8223876953125,293.04620361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888703934848,0.0002564320748206,0.000732438347768,-0.0107442690059542,0.0,0.0,0.0,-0.0069855847395956,60.0,-6.300940990447998,-0.0,-6.667126939419178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,9.29964444367215e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,9.792973287403584e-05,296.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,7.233057112898678e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.792973287403584e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.000464536511572,293.3468322753906,294.1499938964844,283.7745361328125,283.7745361328125,288.36749267578125,283.8133239746094,293.0418701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009908662177622,0.0002695478615351,0.0007213183562271,-0.0113423150032758,0.0,0.0,0.0,-0.0070967162027955,60.0,-6.30226993560791,-0.0,-6.694067167245521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,9.29964444367215e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,9.792973287403584e-05,296.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,7.233057112898678e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.792973287403584e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.000464536511572,293.3468322753906,294.1499938964844,283.7745361328125,283.7745361328125,288.36749267578125,283.8133239746094,293.0418701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009908662177622,0.0002695478615351,0.0007213183562271,-0.0113423150032758,0.0,0.0,0.0,-0.0070967162027955,60.0,-6.30226993560791,-0.0,-6.694067167245521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,9.309436427429318e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,9.803284774534404e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,7.240672857733443e-05,296.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,9.803284774534404e-05,297.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0004650256305467,293.34600830078125,294.1499938964844,283.7834777832031,283.7834777832031,288.3270263671875,283.8101806640625,293.0397033691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919095318764,0.0002764038508757,0.0007155056810006,-0.0116549246013164,0.0,0.0,0.0,-0.0071548074483871,60.0,-6.302052974700928,-0.0,-6.708171440550359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,9.31950198719278e-05,296.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,9.813884389586748e-05,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,7.248501788126305e-05,296.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,9.813884389586748e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0004655284283217,293.3451843261719,294.1499938964844,283.7934265136719,283.7934265136719,288.2869873046875,283.80816650390625,293.0375366210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929819498211,0.0002834515471477,0.0007095304317772,-0.0119762737303972,0.0,0.0,0.0,-0.0072145238518714,60.0,-6.301243782043457,-0.0,-6.722684986470996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,9.332528134109452e-05,296.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,9.827601752476768e-05,296.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,7.258632831508294e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.827601752476768e-05,297.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0004661791026592,293.3441162109375,294.1499938964844,283.8073425292969,283.8073425292969,288.2372436523437,283.8073425292969,293.0347900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943698532879,0.0002925724547822,0.0007017974276095,-0.0123921455815434,0.0,0.0,0.0,-0.0072918059304356,60.0,-6.299450874328613,-0.0,-6.741491631601093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.340454562334344e-05,296.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,9.835948731051758e-05,296.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.264797750394791e-05,296.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,9.835948731051758e-05,297.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0004665750311687,293.3434753417969,294.1499938964844,283.8163146972656,283.8163146972656,288.2081298828125,283.807861328125,293.0331726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952144464477,0.0002981223515234,0.0006970920949243,-0.012645193375647,0.0,0.0,0.0,-0.0073388307355344,60.0,-6.297966003417969,-0.0,-6.752947712129753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,9.362468699691816e-05,296.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,9.859129932010546e-05,296.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,7.281919533852488e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,9.859129932010546e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.0004676746902987,293.3417663574219,294.1499938964844,283.8428955078125,283.8428955078125,288.1309814453125,283.8125915527344,293.0287780761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975599823519,0.000313536147587,0.0006840237765572,-0.0133479731157422,0.0,0.0,0.0,-0.007469433825463,60.0,-6.292747020721436,-0.0,-6.78481626437133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,9.362468699691816e-05,296.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,9.859129932010546e-05,296.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,7.281919533852488e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,9.859129932010546e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.0004676746902987,293.3417663574219,294.1499938964844,283.8428955078125,283.8428955078125,288.1309814453125,283.8125915527344,293.0287780761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975599823519,0.000313536147587,0.0006840237765572,-0.0133479731157422,0.0,0.0,0.0,-0.007469433825463,60.0,-6.292747020721436,-0.0,-6.78481626437133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.385546582052484e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,9.88343235803768e-05,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,7.299869321286678e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.88343235803768e-05,297.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0004688274639192,293.34002685546875,294.1499938964844,283.8729248046875,283.8729248046875,288.0555114746094,283.8224792480469,293.0244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010000187903642,0.000329695030814,0.000670323788654,-0.0140847023576498,0.0,0.0,0.0,-0.0076063494198024,60.0,-6.2856974601745605,-0.0,-6.818305564593174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.385546582052484e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,9.88343235803768e-05,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,7.299869321286678e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.88343235803768e-05,297.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0004688274639192,293.34002685546875,294.1499938964844,283.8729248046875,283.8729248046875,288.0555114746094,283.8224792480469,293.0244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010000187903642,0.000329695030814,0.000670323788654,-0.0140847023576498,0.0,0.0,0.0,-0.0076063494198024,60.0,-6.2856974601745605,-0.0,-6.818305564593174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.409662743564696e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.908827632898463e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.318626740016043e-05,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.908827632898463e-05,297.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0004700321296695,293.3382568359375,294.1499938964844,283.90606689453125,283.90606689453125,287.9817810058594,283.8376770019531,293.02001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025883093476,0.0003465808404143,0.000656007498037,-0.0148545522242784,0.0,0.0,0.0,-0.0077494247816503,60.0,-6.276983737945557,-0.0,-6.853390033256801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.409662743564696e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.908827632898463e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.318626740016043e-05,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.908827632898463e-05,297.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0004700321296695,293.3382568359375,294.1499938964844,283.90606689453125,283.90606689453125,287.9817810058594,283.8376770019531,293.02001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025883093476,0.0003465808404143,0.000656007498037,-0.0148545522242784,0.0,0.0,0.0,-0.0077494247816503,60.0,-6.276983737945557,-0.0,-6.853390033256801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.422117727808654e-05,296.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,9.921943274093792e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.328313949983567e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.921943274093792e-05,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.0004706542822532,293.3373413085937,294.1499938964844,283.9237060546875,283.9237060546875,287.9455871582031,283.84735107421875,293.0177917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039154440164,0.0003553016867954,0.0006486137281171,-0.015252137556672,0.0,0.0,0.0,-0.0078233173117041,60.0,-6.272030353546143,-0.0,-6.871545110698207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,9.434799721930176e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,9.935299021890388e-05,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,7.338177965721115e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.935299021890388e-05,297.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0004712877853307,293.33642578125,294.1499938964844,283.9420166015625,283.9420166015625,287.9098205566406,283.8582458496094,293.0155944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052666766569,0.0003641816438175,0.0006410849746316,-0.0156569704413414,0.0,0.0,0.0,-0.0078985579311847,60.0,-6.266748905181885,-0.0,-6.89005617005023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,9.451102960156275e-05,296.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,9.952466643881051e-05,296.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.350857777055353e-05,296.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,9.952466643881051e-05,297.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0004721021687146,293.3352966308594,294.1499938964844,283.9659118652344,283.9659118652344,287.8655700683594,283.8738098144531,293.0128173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070037096738,0.0003755969519261,0.0006314067868515,-0.0161773767322301,0.0,0.0,0.0,-0.007995281368494,60.0,-6.25963306427002,-0.0,-6.913888483950359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.460919682169332e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.962803596863524e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.358493166975677e-05,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,9.962803596863524e-05,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0004725925100501,293.3345947265625,294.1499938964844,283.9804992675781,283.9804992675781,287.839599609375,283.8837585449219,293.0111999511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080497013404,0.0003824701707344,0.0006255795015022,-0.0164907108992338,0.0,0.0,0.0,-0.0080535188317298,60.0,-6.255224704742432,-0.0,-6.928257789695635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,9.488005161983892e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.991326805902644e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,7.379559974651784e-05,296.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.991326805902644e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.0004739455180242,293.3327331542969,294.1499938964844,284.021240234375,284.021240234375,287.7711181640625,283.9139709472656,293.0067749023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109356371685,0.0004014353617094,0.0006095002172514,-0.0173552632331848,0.0,0.0,0.0,-0.0082142138853669,60.0,-6.242532253265381,-0.0,-6.967984944594718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
