time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841600,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,9.488005161983892e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.991326805902644e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,7.379559974651784e-05,296.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.991326805902644e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.0004739455180242,293.3327331542969,294.1499938964844,284.021240234375,284.021240234375,287.7711181640625,283.9139709472656,293.0067749023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109356371685,0.0004014353617094,0.0006095002172514,-0.0173552632331848,0.0,0.0,0.0,-0.0082142138853669,60.0,-6.242532253265381,-0.0,-6.967984944594718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,9.51601832639426e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001002082572085,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,7.401347829727456e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001002082572085,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0004753448301926,293.330810546875,294.1499938964844,284.0639038085937,284.0639038085937,287.7044372558594,283.9486083984375,293.0023498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139202931895,0.0004210498300381,0.0005928705213591,-0.0182493720203638,0.0,0.0,0.0,-0.0083804093301296,60.0,-6.22881555557251,-0.0,-7.009191449469655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841720,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,9.51601832639426e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001002082572085,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,7.401347829727456e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001002082572085,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0004753448301926,293.330810546875,294.1499938964844,284.0639038085937,284.0639038085937,287.7044372558594,283.9486083984375,293.0023498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139202931895,0.0004210498300381,0.0005928705213591,-0.0182493720203638,0.0,0.0,0.0,-0.0083804093301296,60.0,-6.22881555557251,-0.0,-7.009191449469655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.544916247250512e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001005125668598,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.42382399039343e-05,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,0.0001005125668598,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0004767883219756,293.3288879394531,294.1499938964844,284.10821533203125,284.10821533203125,287.6394958496094,283.9872741699219,292.9978942871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169993620365,0.0004412835696712,0.0005757157341577,-0.0191716663539409,0.0,0.0,0.0,-0.0085518518462777,60.0,-6.214241027832031,-0.0,-7.051826145243467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.544916247250512e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001005125668598,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,7.42382399039343e-05,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,0.0001005125668598,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0004767883219756,293.3288879394531,294.1499938964844,284.10821533203125,284.10821533203125,287.6394958496094,283.9872741699219,292.9978942871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169993620365,0.0004412835696712,0.0005757157341577,-0.0191716663539409,0.0,0.0,0.0,-0.0085518518462777,60.0,-6.214241027832031,-0.0,-7.051826145243467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,9.55969371716492e-05,296.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001006681777653,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,7.435317093040794e-05,296.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.0001006681777653,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0004775264824274,293.3279113769531,294.1499938964844,284.1308898925781,284.1308898925781,287.6077575683594,284.0080261230469,292.9956970214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185737628489,0.0004516304761637,0.0005669433157891,-0.0196432806551456,0.0,0.0,0.0,-0.0086395218968391,60.0,-6.20667028427124,-0.0,-7.073678176539033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,9.574651630828156e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0001008256876957,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,7.446951349265873e-05,296.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,0.0001008256876957,296.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0004782736650668,293.3269348144531,294.1499938964844,284.15386962890625,284.15386962890625,287.5764465332031,284.029541015625,292.99346923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201674886047,0.0004621036641765,0.0005580637953244,-0.0201206374913454,0.0,0.0,0.0,-0.0087282629683613,60.0,-6.198955535888672,-0.0,-7.095831477954563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2954406738281,0.0,0.0,9.60514589678496e-05,296.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955627441406,0.0,0.0,0.000101146812085,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2954406738281,0.0,0.0,7.470668788300827e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.000101146812085,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0004797969013452,293.3249206542969,294.1499938964844,284.2005920410156,284.2005920410156,287.51513671875,284.0747375488281,292.9890441894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234166402369,0.0004834552237298,0.0005399613874033,-0.0210937764495611,0.0,0.0,0.0,-0.0089091770350933,60.0,-6.183144569396973,-0.0,-7.141101576735309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2954406738281,0.0,0.0,9.60514589678496e-05,296.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955627441406,0.0,0.0,0.000101146812085,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2954406738281,0.0,0.0,7.470668788300827e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.000101146812085,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0004797969013452,293.3249206542969,294.1499938964844,284.2005920410156,284.2005920410156,287.51513671875,284.0747375488281,292.9890441894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234166402369,0.0004834552237298,0.0005399613874033,-0.0210937764495611,0.0,0.0,0.0,-0.0089091770350933,60.0,-6.183144569396973,-0.0,-7.141101576735309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,9.63633501669392e-05,296.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945251464844,0.0,0.0,0.0001014752488117,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,7.494926830986515e-05,296.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0001014752488117,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0004813548875972,293.3228759765625,294.1499938964844,284.248046875,284.248046875,287.4555358886719,284.122314453125,292.9845886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267397155985,0.0005052933702245,0.0005214464035816,-0.0220890305936336,0.0,0.0,0.0,-0.009094214066863,60.0,-6.166935443878174,-0.0,-7.187553308085627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,9.63633501669392e-05,296.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945251464844,0.0,0.0,0.0001014752488117,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,7.494926830986515e-05,296.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0001014752488117,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0004813548875972,293.3228759765625,294.1499938964844,284.248046875,284.248046875,287.4555358886719,284.122314453125,292.9845886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267397155985,0.0005052933702245,0.0005214464035816,-0.0220890305936336,0.0,0.0,0.0,-0.009094214066863,60.0,-6.166935443878174,-0.0,-7.187553308085627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,9.668122220318764e-05,296.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001018099792418,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,7.51965053495951e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,0.0001018099792418,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0004829427052754,293.3208312988281,294.1499938964844,284.2959899902344,284.2959899902344,287.397705078125,284.1718139648437,292.9801330566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010301265865564,0.0005275502917356,0.0005025763530284,-0.0231033042073249,0.0,0.0,0.0,-0.009282799437642,60.0,-6.150458335876465,-0.0,-7.235050247800245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,9.668122220318764e-05,296.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001018099792418,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,7.51965053495951e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,0.0001018099792418,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0004829427052754,293.3208312988281,294.1499938964844,284.2959899902344,284.2959899902344,287.397705078125,284.1718139648437,292.9801330566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010301265865564,0.0005275502917356,0.0005025763530284,-0.0231033042073249,0.0,0.0,0.0,-0.009282799437642,60.0,-6.150458335876465,-0.0,-7.235050247800245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,9.700396185507998e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923278808594,0.0,0.0,0.0001021498392219,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,7.544752588728443e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001021498392219,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0004845548828598,293.3187255859375,294.1499938964844,284.3440856933594,284.3440856933594,287.34161376953125,284.22265625,292.9757080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335653787478,0.0005501479026861,0.0004834174469579,-0.0241330340504646,0.0,0.0,0.0,-0.0094742719084024,60.0,-6.133852005004883,-0.0,-7.28343465539183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,9.700396185507998e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923278808594,0.0,0.0,0.0001021498392219,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,7.544752588728443e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001021498392219,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0004845548828598,293.3187255859375,294.1499938964844,284.3440856933594,284.3440856933594,287.34161376953125,284.22265625,292.9757080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335653787478,0.0005501479026861,0.0004834174469579,-0.0241330340504646,0.0,0.0,0.0,-0.0094742719084024,60.0,-6.133852005004883,-0.0,-7.28343465539183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,9.716680506244302e-05,296.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,0.000102321318991,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,7.557417848147452e-05,296.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.000102321318991,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004853683058172,293.3176574707031,294.1499938964844,284.3681030273437,284.3681030273437,287.31427001953125,284.2484741210937,292.9734802246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010353004327043,0.0005615497939288,0.0004737505805678,-0.0246525667607784,0.0,0.0,0.0,-0.0095708817243576,60.0,-6.125540256500244,-0.0,-7.30790858938235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.733031765790656e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911682128906,0.0,0.0,0.0001024935118039,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.570136222057045e-05,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,0.0001024935118039,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.000486185104819,293.31658935546875,294.1499938964844,284.3920593261719,284.3920593261719,287.287353515625,284.2744140625,292.97125244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010370425879955,0.0005729988915845,0.0004640437255147,-0.0251742303371429,0.0,0.0,0.0,-0.0096678920090198,60.0,-6.11724853515625,-0.0,-7.332525342462759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,9.766149742063136e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0001028422557283,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,7.595893839607015e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.0001028422557283,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.000487839395646,293.3144226074219,294.1499938964844,284.4395751953125,284.4395751953125,287.2347717285156,284.32647705078125,292.966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010405712528154,0.0005961871356703,0.000444384117145,-0.0262307114899158,0.0,0.0,0.0,-0.0098643684759736,60.0,-6.100844383239746,-0.0,-7.382509181752539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,9.766149742063136e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0001028422557283,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,7.595893839607015e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.0001028422557283,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.000487839395646,293.3144226074219,294.1499938964844,284.4395751953125,284.4395751953125,287.2347717285156,284.32647705078125,292.966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010405712528154,0.0005961871356703,0.000444384117145,-0.0262307114899158,0.0,0.0,0.0,-0.0098643684759736,60.0,-6.100844383239746,-0.0,-7.382509181752539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,9.80243130470626e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.0001032243162626,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,7.624112913617864e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0001032243162626,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,0.0004896517493762,293.3122253417969,294.1499938964844,284.4864196777344,284.4864196777344,287.1837158203125,284.3785705566406,292.9623413085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010444368235766,0.0006215906469151,0.0004228462057653,-0.027388023212552,0.0,0.0,0.0,-0.0100796148180961,60.0,-6.085630893707275,-0.0,-7.437463267478962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,9.80243130470626e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.0001032243162626,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,7.624112913617864e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0001032243162626,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,0.0004896517493762,293.3122253417969,294.1499938964844,284.4864196777344,284.4864196777344,287.1837158203125,284.3785705566406,292.9623413085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010444368235766,0.0006215906469151,0.0004228462057653,-0.027388023212552,0.0,0.0,0.0,-0.0100796148180961,60.0,-6.085630893707275,-0.0,-7.437463267478962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,9.838418918661772e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874755859375,0.0,0.0,0.0001036032917909,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,7.652103522559628e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0001036032917909,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.0004914493765681,293.3099975585937,294.1499938964844,284.5322265625,284.5322265625,287.1341857910156,284.43023681640625,292.9579162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010482714278623,0.0006467887433245,0.0004014827136415,-0.0285358689725399,0.0,0.0,0.0,-0.0102931223809719,60.0,-6.071826457977295,-0.0,-7.492174347589754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,9.838418918661772e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874755859375,0.0,0.0,0.0001036032917909,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,7.652103522559628e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0001036032917909,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.0004914493765681,293.3099975585937,294.1499938964844,284.5322265625,284.5322265625,287.1341857910156,284.43023681640625,292.9579162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010482714278623,0.0006467887433245,0.0004014827136415,-0.0285358689725399,0.0,0.0,0.0,-0.0102931223809719,60.0,-6.071826457977295,-0.0,-7.492174347589754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,9.869122004602104e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001039266135194,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,7.675983943045139e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,0.0001039266135194,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0004929830902256,293.3077392578125,294.1499938964844,284.57672119140625,284.57672119140625,287.0863037109375,284.4808349609375,292.9534606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010515430476516,0.0006682863458991,0.0003832566435448,-0.0295150615274906,0.0,0.0,0.0,-0.010475275106728,60.0,-6.056859970092773,-0.0,-7.53900977201738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,9.869122004602104e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001039266135194,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,7.675983943045139e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,0.0001039266135194,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0004929830902256,293.3077392578125,294.1499938964844,284.57672119140625,284.57672119140625,287.0863037109375,284.4808349609375,292.9534606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010515430476516,0.0006682863458991,0.0003832566435448,-0.0295150615274906,0.0,0.0,0.0,-0.010475275106728,60.0,-6.056859970092773,-0.0,-7.53900977201738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,9.882063022814692e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855224609375,0.0,0.0,0.0001040628849295,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,7.686048775212839e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001040628849295,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0004936294863,293.3065795898437,294.1499938964844,284.598388671875,284.598388671875,287.0630187988281,284.5054626464844,292.9512634277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010529218707233,0.0006773470086045,0.0003755748330149,-0.0299277380108833,0.0,0.0,0.0,-0.0105520477518439,60.0,-6.048296928405762,-0.0,-7.558792702866415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,9.893881360767408e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0001041873329086,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,7.695241220062599e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831115722656,0.0,0.0,0.0001041873329086,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911682128906,0.0,0.0,0.000494219828397,293.3054504394531,294.1499938964844,284.6195983886719,284.6195983886719,287.0400695800781,284.5296630859375,292.94903564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010541812516748,0.00068562180968,0.0003685593546833,-0.0303046107292175,0.0,0.0,0.0,-0.0106221623718738,60.0,-6.039229393005371,-0.0,-7.576883120918866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,9.912404493661596e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.0001043823940563,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,7.709648343734443e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001043823940563,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.0004951451555825,293.3031005859375,294.1499938964844,284.6605834960937,284.6605834960937,286.99530029296875,284.5765991210937,292.9446105957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010561550734564,0.0006985915242694,0.000357563549187,-0.0308952834457159,0.0,0.0,0.0,-0.0107320575043559,60.0,-6.0192742347717285,-0.0,-7.605280671896254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,9.912404493661596e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.0001043823940563,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,7.709648343734443e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001043823940563,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.0004951451555825,293.3031005859375,294.1499938964844,284.6605834960937,284.6605834960937,286.99530029296875,284.5765991210937,292.9446105957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010561550734564,0.0006985915242694,0.000357563549187,-0.0308952834457159,0.0,0.0,0.0,-0.0107320575043559,60.0,-6.0192742347717285,-0.0,-7.605280671896254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,9.923874313244596e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0001045031749526,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,7.718568667769432e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0001045031749526,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882385253906,0.0,0.0,0.0004957180353812,293.3007507324219,294.1499938964844,284.6993713378906,284.6993713378906,286.9522399902344,284.62078857421875,292.940185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001057377201505,0.0007066217949613,0.0003507554065436,-0.0312609858810901,0.0,0.0,0.0,-0.0108000990003347,60.0,-5.996294975280762,-0.0,-7.622890052516595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,9.923874313244596e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0001045031749526,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,7.718568667769432e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0001045031749526,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882385253906,0.0,0.0,0.0004957180353812,293.3007507324219,294.1499938964844,284.6993713378906,284.6993713378906,286.9522399902344,284.62078857421875,292.940185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001057377201505,0.0007066217949613,0.0003507554065436,-0.0312609858810901,0.0,0.0,0.0,-0.0108000990003347,60.0,-5.996294975280762,-0.0,-7.622890052516595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,9.932821558322756e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001045973913278,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,7.725528121227399e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001045973913278,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.0004961650120094,293.2983703613281,294.1499938964844,284.73565673828125,284.73565673828125,286.9105834960937,284.6625366210937,292.9357604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010583305265754,0.0007128864526748,0.0003454441030044,-0.0315462723374366,0.0,0.0,0.0,-0.0108531806617975,60.0,-5.972219467163086,-0.0,-7.636641896624496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,9.932821558322756e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001045973913278,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,7.725528121227399e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001045973913278,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.0004961650120094,293.2983703613281,294.1499938964844,284.73565673828125,284.73565673828125,286.9105834960937,284.6625366210937,292.9357604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010583305265754,0.0007128864526748,0.0003454441030044,-0.0315462723374366,0.0,0.0,0.0,-0.0108531806617975,60.0,-5.972219467163086,-0.0,-7.636641896624496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,9.943085751729086e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0001047054756782,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,7.733510574325919e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,0.0001047054756782,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851867675781,0.0,0.0,0.0004966777050867,293.29595947265625,294.1499938964844,284.7691650390625,284.7691650390625,286.870361328125,284.7015380859375,292.93133544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010594241321086,0.0007200728869065,0.0003393512160982,-0.0318735279142856,0.0,0.0,0.0,-0.010914072394371,60.0,-5.949670791625977,-0.0,-7.652432287841293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,9.943085751729086e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0001047054756782,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,7.733510574325919e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,0.0001047054756782,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851867675781,0.0,0.0,0.0004966777050867,293.29595947265625,294.1499938964844,284.7691650390625,284.7691650390625,286.870361328125,284.7015380859375,292.93133544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010594241321086,0.0007200728869065,0.0003393512160982,-0.0318735279142856,0.0,0.0,0.0,-0.010914072394371,60.0,-5.949670791625977,-0.0,-7.652432287841293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,9.947459329850972e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784423828125,0.0,0.0,0.0001047515397658,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,7.736912812106311e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,0.0001047515397658,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,0.0004968962166458,293.29473876953125,294.1499938964844,284.7847900390625,284.7847900390625,286.8507385253906,284.719970703125,292.9291076660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010598902590572,0.0007231354247778,0.0003367547469679,-0.0320129878818988,0.0,0.0,0.0,-0.0109400218352675,60.0,-5.939020156860352,-0.0,-7.659166101348094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,9.951266838470474e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0001047916302923,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,7.739874126855284e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,0.0001047916302923,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,0.000497086381074,293.29351806640625,294.1499938964844,284.7995910644531,284.7995910644531,286.8314208984375,284.7377624511719,292.9269104003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010602959664538,0.0007258012192323,0.0003344947181176,-0.0321343764662742,0.0,0.0,0.0,-0.0109626101329922,60.0,-5.928624153137207,-0.0,-7.66503021054632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,9.956886060535908e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0001048508056555,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,7.744244794594124e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745666503906,0.0,0.0,0.0001048508056555,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,0.0004973670584149,293.2910461425781,294.1499938964844,284.8266296386719,284.8266296386719,286.7936706542969,284.7708435058594,292.9225158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001060894690454,0.0007297354168258,0.0003311592736281,-0.0323135219514369,0.0,0.0,0.0,-0.0109959449619054,60.0,-5.908582210540772,-0.0,-7.673688884324292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,9.956886060535908e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0001048508056555,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,7.744244794594124e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745666503906,0.0,0.0,0.0001048508056555,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,0.0004973670584149,293.2910461425781,294.1499938964844,284.8266296386719,284.8266296386719,286.7936706542969,284.7708435058594,292.9225158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001060894690454,0.0007297354168258,0.0003311592736281,-0.0323135219514369,0.0,0.0,0.0,-0.0109959449619054,60.0,-5.908582210540772,-0.0,-7.673688884324292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,9.959848830476405e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,0.0001048820049618,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,7.746549090370536e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.0001048820049618,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0004975150804966,293.2885437011719,294.1499938964844,284.8500061035156,284.8500061035156,286.75714111328125,284.8004150390625,292.9181213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010612104088068,0.0007318097632378,0.0003294006455689,-0.0324079804122448,0.0,0.0,0.0,-0.0110135218128561,60.0,-5.889599323272705,-0.0,-7.678256253029758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
