time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,9.959848830476405e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,0.0001048820049618,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,7.746549090370536e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.0001048820049618,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0004975150804966,293.2885437011719,294.1499938964844,284.8500061035156,284.8500061035156,286.75714111328125,284.8004150390625,292.9181213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010612104088068,0.0007318097632378,0.0003294006455689,-0.0324079804122448,0.0,0.0,0.0,-0.0110135218128561,60.0,-5.889599323272705,-0.0,-7.678256253029758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,9.964255150407551e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.0001049284037435,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,7.749976066406816e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,0.0001049284037435,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0004977351636625,293.2860412597656,294.1499938964844,284.87164306640625,284.87164306640625,286.7216796875,284.8269348144531,292.9137268066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010616797953844,0.0007348949438892,0.0003267848223913,-0.0325484611093997,0.0,0.0,0.0,-0.0110396621748805,60.0,-5.872116565704346,-0.0,-7.685051173211832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,9.964255150407551e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.0001049284037435,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,7.749976066406816e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,0.0001049284037435,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0004977351636625,293.2860412597656,294.1499938964844,284.87164306640625,284.87164306640625,286.7216796875,284.8269348144531,292.9137268066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010616797953844,0.0007348949438892,0.0003267848223913,-0.0325484611093997,0.0,0.0,0.0,-0.0110396621748805,60.0,-5.872116565704346,-0.0,-7.685051173211832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,9.975343709811568e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,0.0001050451755872,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,7.758600986562669e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,0.0001050451755872,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0004982890677638,293.28350830078125,294.1499938964844,284.8937072753906,284.8937072753906,286.687255859375,284.85174560546875,292.90936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010628609452396,0.0007426587981171,0.0003202022053301,-0.0329019762575626,0.0,0.0,0.0,-0.0111054452136158,60.0,-5.857539653778076,-0.0,-7.70216530554535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,9.975343709811568e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,0.0001050451755872,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,7.758600986562669e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,0.0001050451755872,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0004982890677638,293.28350830078125,294.1499938964844,284.8937072753906,284.8937072753906,286.687255859375,284.85174560546875,292.90936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010628609452396,0.0007426587981171,0.0003202022053301,-0.0329019762575626,0.0,0.0,0.0,-0.0111054452136158,60.0,-5.857539653778076,-0.0,-7.70216530554535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,9.983739437302576e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705993652344,0.0,0.0,0.0001051335784723,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,7.765130430925637e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,0.0001051335784723,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0004987084539607,293.2822265625,294.1499938964844,284.90484619140625,284.90484619140625,286.6704406738281,284.86383056640625,292.9071655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637553641572,0.0007485368405468,0.000315218581818,-0.0331696160137653,0.0,0.0,0.0,-0.0111552504822611,60.0,-5.851682662963867,-0.0,-7.71513484210118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,9.994118590839209e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0001052428851835,296.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,7.773203833494335e-05,296.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,0.0001052428851835,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752990722656,0.0,0.0,0.0004992269095964,293.2809143066406,294.1499938964844,284.91607666015625,284.91607666015625,286.65386962890625,284.87579345703125,292.90496826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010648611932992,0.0007558042416349,0.0003090569225605,-0.0335005074739456,0.0,0.0,0.0,-0.0112168276682496,60.0,-5.84683895111084,-0.0,-7.731185291959265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0001002098506432,296.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0001055257962434,296.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,7.794099656166509e-05,296.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666015625,0.0,0.0,0.0001055257962434,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,0.0005005689454264,293.2783203125,294.1499938964844,284.9386901855469,284.9386901855469,286.6214294433594,284.89959716796875,292.9006042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001067723496817,0.0007746149785816,0.0002931085182353,-0.0343569219112396,0.0,0.0,0.0,-0.0113762123510241,60.0,-5.840371608734131,-0.0,-7.772806043249147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0001002098506432,296.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0001055257962434,296.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,7.794099656166509e-05,296.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666015625,0.0,0.0,0.0001055257962434,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,0.0005005689454264,293.2783203125,294.1499938964844,284.9386901855469,284.9386901855469,286.6214294433594,284.89959716796875,292.9006042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001067723496817,0.0007746149785816,0.0002931085182353,-0.0343569219112396,0.0,0.0,0.0,-0.0113762123510241,60.0,-5.840371608734131,-0.0,-7.772806043249147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001005623344099,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001058969792211,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,7.82151473686099e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0001058969792211,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,0.0005023296689614,293.27569580078125,294.1499938964844,284.9614562988281,284.9614562988281,286.5898742675781,284.9234619140625,292.8962707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010714788222685,0.000799294677563,0.0002721842029131,-0.0354804284870624,0.0,0.0,0.0,-0.0115853259339928,60.0,-5.838305473327637,-0.0,-7.827583203834365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001005623344099,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001058969792211,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,7.82151473686099e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0001058969792211,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,0.0005023296689614,293.27569580078125,294.1499938964844,284.9614562988281,284.9614562988281,286.5898742675781,284.9234619140625,292.8962707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010714788222685,0.000799294677563,0.0002721842029131,-0.0354804284870624,0.0,0.0,0.0,-0.0115853259339928,60.0,-5.838305473327637,-0.0,-7.827583203834365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0001009953193715,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0001063529343809,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,7.855191506678239e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26318359375,0.0,0.0,0.0001063529343809,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0005044925492256,293.2730407714844,294.1499938964844,284.9842834472656,284.9842834472656,286.5592346191406,284.9474792480469,292.89190673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010760920122265,0.0008296105661429,0.0002464814460836,-0.0368603356182575,0.0,0.0,0.0,-0.0118421958759427,60.0,-5.840911388397217,-0.0,-7.895133791180342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0001009953193715,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0001063529343809,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,7.855191506678239e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26318359375,0.0,0.0,0.0001063529343809,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0005044925492256,293.2730407714844,294.1499938964844,284.9842834472656,284.9842834472656,286.5592346191406,284.9474792480469,292.89190673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010760920122265,0.0008296105661429,0.0002464814460836,-0.0368603356182575,0.0,0.0,0.0,-0.0118421958759427,60.0,-5.840911388397217,-0.0,-7.895133791180342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001015019151964,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0001068864003173,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,7.894592999946326e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26141357421875,0.0,0.0,0.0001068864003173,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0005070230690762,293.27032470703125,294.1499938964844,285.00714111328125,285.00714111328125,286.5295104980469,284.9716491699219,292.8875732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010814894922077,0.0008650802192278,0.0002164093166356,-0.0384745635092258,0.0,0.0,0.0,-0.0121427346020936,60.0,-5.847928524017334,-0.0,-7.9745362313588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001015019151964,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0001068864003173,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,7.894592999946326e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26141357421875,0.0,0.0,0.0001068864003173,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0005070230690762,293.27032470703125,294.1499938964844,285.00714111328125,285.00714111328125,286.5295104980469,284.9716491699219,292.8875732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010814894922077,0.0008650802192278,0.0002164093166356,-0.0384745635092258,0.0,0.0,0.0,-0.0121427346020936,60.0,-5.847928524017334,-0.0,-7.9745362313588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0001017773101921,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001071764127118,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,7.91601269156672e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0001071764127118,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,0.0005083987489342,293.2689819335937,294.1499938964844,285.0185241699219,285.0185241699219,286.51495361328125,284.9837951660156,292.8854064941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010844237403944,0.0008843622636049,0.0002000614476855,-0.0393519699573516,0.0,0.0,0.0,-0.0123061146587133,60.0,-5.852802753448486,-0.0,-8.017867969556391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.0001020656854961,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001074800820788,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,7.938442286103964e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0001074800820788,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0005098392139188,293.2676086425781,294.1499938964844,285.0299072265625,285.0299072265625,286.5006103515625,284.9959716796875,292.8832397460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001087496173568,0.0009045530459843,0.0001829431566875,-0.0402706265449523,0.0,0.0,0.0,-0.0124771930277347,60.0,-5.858408451080322,-0.0,-8.06336757364079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0001026662866934,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,0.0001081125446944,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,7.985156116774306e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0001081125446944,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,0.0005128393531776,293.26483154296875,294.1499938964844,285.052490234375,285.052490234375,286.47247314453125,285.0202331542969,292.8789367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010938954073935,0.000946604181081,0.0001472912554163,-0.0421835891902446,0.0,0.0,0.0,-0.0128334993496537,60.0,-5.871511459350586,-0.0,-8.158544062553119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0001026662866934,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,0.0001081125446944,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,7.985156116774306e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0001081125446944,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,0.0005128393531776,293.26483154296875,294.1499938964844,285.052490234375,285.052490234375,286.47247314453125,285.0202331542969,292.8789367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010938954073935,0.000946604181081,0.0001472912554163,-0.0421835891902446,0.0,0.0,0.0,-0.0128334993496537,60.0,-5.871511459350586,-0.0,-8.158544062553119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.000103292222775,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001087716882466,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,8.033839549170807e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001087716882466,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0005159660358913,293.2619934082031,294.1499938964844,285.0748596191406,285.0748596191406,286.4451904296875,285.0443725585937,292.8746032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011005646083503,0.0009904286125674,0.0001101360321626,-0.0441767312586307,0.0,0.0,0.0,-0.0132048306986689,60.0,-5.886429309844971,-0.0,-8.258328421106853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.000103292222775,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001087716882466,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,8.033839549170807e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001087716882466,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0005159660358913,293.2619934082031,294.1499938964844,285.0748596191406,285.0748596191406,286.4451904296875,285.0443725585937,292.8746032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011005646083503,0.0009904286125674,0.0001101360321626,-0.0441767312586307,0.0,0.0,0.0,-0.0132048306986689,60.0,-5.886429309844971,-0.0,-8.258328421106853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001036742105497,296.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001091739395633,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,8.063549466896802e-05,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,0.0001091739395633,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.0005178741412237,293.2604064941406,294.1499938964844,285.0872497558594,285.0872497558594,286.43023681640625,285.0577697753906,292.8721923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011046346044167,0.0010171729372814,8.746160165173933e-05,-0.0453928187489509,0.0,0.0,0.0,-0.0134314410388469,60.0,-5.895886898040772,-0.0,-8.319521782595984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,0.0001039457783917,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001094599138014,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,8.084671571850777e-05,296.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,0.0001094599138014,296.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0005192307289689,293.2591552734375,294.1499938964844,285.096923828125,285.096923828125,286.4186706542969,285.0682373046875,292.87030029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011075283400714,0.0010361865861341,7.134179031709209e-05,-0.0462572611868381,0.0,0.0,0.0,-0.0135925477370619,60.0,-5.9032816886901855,-0.0,-8.363164027969108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.0001043579104589,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,0.0001098939028452,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,8.116726530715823e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0001098939028452,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,0.0005212893593125,293.2562561035156,294.1499938964844,285.1185607910156,285.1185607910156,286.3929443359375,285.091552734375,292.8659973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011119204573333,0.0010650408221408,4.687964974436909e-05,-0.0475689098238945,0.0,0.0,0.0,-0.0138370413333177,60.0,-5.914187431335449,-0.0,-8.429611852989184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.0001043579104589,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,0.0001098939028452,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,8.116726530715823e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0001098939028452,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,0.0005212893593125,293.2562561035156,294.1499938964844,285.1185607910156,285.1185607910156,286.3929443359375,285.091552734375,292.8659973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011119204573333,0.0010650408221408,4.687964974436909e-05,-0.0475689098238945,0.0,0.0,0.0,-0.0138370413333177,60.0,-5.914187431335449,-0.0,-8.429611852989184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001044419914251,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,0.0001099824439734,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,8.123266161419451e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0001099824439734,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,0.0005217093857936,293.2547912597656,294.1499938964844,285.12921142578125,285.12921142578125,286.38043212890625,285.1028747558594,292.8638610839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011128168553113,0.0010709275957196,4.188923048786819e-05,-0.0478364787995815,0.0,0.0,0.0,-0.0138869229704141,60.0,-5.913641452789307,-0.0,-8.443200982810596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0001044284799718,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001099682194762,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,8.122215513139963e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0001099682194762,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,0.0005216419231146,293.2533569335937,294.1499938964844,285.1397399902344,285.1397399902344,286.3681640625,285.1139221191406,292.8616943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011126733152195,0.0010699817212298,4.269156852387823e-05,-0.0477934852242469,0.0,0.0,0.0,-0.0138789108023047,60.0,-5.908308029174805,-0.0,-8.441016774440868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001042262010741,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001097552085411,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,8.106481982395053e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0001097552085411,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,0.0005206314381211,293.2503967285156,294.1499938964844,285.1603698730469,285.1603698730469,286.3443298339844,285.13531494140625,292.857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011105184676125,0.0010558189824223,5.469945972436108e-05,-0.0471497252583503,0.0,0.0,0.0,-0.0137589089572429,60.0,-5.885453701019287,-0.0,-8.40834601945062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001042262010741,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001097552085411,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,8.106481982395053e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0001097552085411,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,0.0005206314381211,293.2503967285156,294.1499938964844,285.1603698730469,285.1603698730469,286.3443298339844,285.13531494140625,292.857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011105184676125,0.0010558189824223,5.469945972436108e-05,-0.0471497252583503,0.0,0.0,0.0,-0.0137589089572429,60.0,-5.885453701019287,-0.0,-8.40834601945062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001039148191921,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001094273102353,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,8.082263957476243e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001094273102353,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0005190760130062,293.2474365234375,294.1499938964844,285.18035888671875,285.18035888671875,286.32147216796875,285.15582275390625,292.8531188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011072012130171,0.0010340178851038,7.318331336136907e-05,-0.0461586639285087,0.0,0.0,0.0,-0.0135741867125034,60.0,-5.853775024414063,-0.0,-8.358180281220484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001039148191921,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001094273102353,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,8.082263957476243e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001094273102353,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0005190760130062,293.2474365234375,294.1499938964844,285.18035888671875,285.18035888671875,286.32147216796875,285.15582275390625,292.8531188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011072012130171,0.0010340178851038,7.318331336136907e-05,-0.0461586639285087,0.0,0.0,0.0,-0.0135741867125034,60.0,-5.853775024414063,-0.0,-8.358180281220484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001034227025229,296.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0001089090874302,296.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,8.04398805485107e-05,296.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001089090874302,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0005166177870705,293.2444763183594,294.1499938964844,285.1996154785156,285.1996154785156,286.29949951171875,285.1753845214844,292.8488464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011019582161679,0.000999562558718,0.0001023956137942,-0.0445920787751674,0.0,0.0,0.0,-0.0132822431623935,60.0,-5.813392162322998,-0.0,-8.27920203505528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001034227025229,296.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0001089090874302,296.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,8.04398805485107e-05,296.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001089090874302,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0005166177870705,293.2444763183594,294.1499938964844,285.1996154785156,285.1996154785156,286.29949951171875,285.1753845214844,292.8488464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011019582161679,0.000999562558718,0.0001023956137942,-0.0445920787751674,0.0,0.0,0.0,-0.0132822431623935,60.0,-5.813392162322998,-0.0,-8.27920203505528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001027713151415,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001082231392501,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,7.993324106791988e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001082231392501,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0005133639788255,293.24151611328125,294.1499938964844,285.2181091308594,285.2181091308594,286.2783508300781,285.1940612792969,292.8445739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010950182331725,0.0009539557504467,0.0001410624972777,-0.0425179675221443,0.0,0.0,0.0,-0.0128958104178309,60.0,-5.76487398147583,-0.0,-8.175239685215274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001027713151415,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001082231392501,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,7.993324106791988e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001082231392501,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0005133639788255,293.24151611328125,294.1499938964844,285.2181091308594,285.2181091308594,286.2783508300781,285.1940612792969,292.8445739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010950182331725,0.0009539557504467,0.0001410624972777,-0.0425179675221443,0.0,0.0,0.0,-0.0128958104178309,60.0,-5.76487398147583,-0.0,-8.175239685215274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0001023952499963,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,0.0001078271307051,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.96407475718297e-05,296.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0001078271307051,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0005114855011925,293.2400207519531,294.1499938964844,285.2270202636719,285.2270202636719,286.2681579589844,285.2029724121094,292.8424377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010910114506259,0.0009276256314478,0.0001633857755223,-0.0413202792406082,0.0,0.0,0.0,-0.0126727120950818,60.0,-5.737450122833252,-0.0,-8.115519278817376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001019952469505,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.0001074059109669,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.932963490020484e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001074059109669,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0005094874068163,293.2385559082031,294.1499938964844,285.2357177734375,285.2357177734375,286.2581481933594,285.2116394042969,292.8403015136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010867497185245,0.00089961924823,0.0001871304848464,-0.0400461517274379,0.0,0.0,0.0,-0.0124354101717472,60.0,-5.708604335784912,-0.0,-8.05223692168511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,0.0001011385029414,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0001065037067746,296.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,7.866328087402508e-05,296.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0001065037067746,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0005052077467553,293.235595703125,294.1499938964844,285.2523803710937,285.2523803710937,286.23883056640625,285.2281188964844,292.8360595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010776212438941,0.0008396330522373,0.0002379881625529,-0.0373164862394332,0.0,0.0,0.0,-0.011927138082683,60.0,-5.64757251739502,-0.0,-7.917529387668766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,0.0001011385029414,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0001065037067746,296.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,7.866328087402508e-05,296.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0001065037067746,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0005052077467553,293.235595703125,294.1499938964844,285.2523803710937,285.2523803710937,286.23883056640625,285.2281188964844,292.8360595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010776212438941,0.0008396330522373,0.0002379881625529,-0.0373164862394332,0.0,0.0,0.0,-0.011927138082683,60.0,-5.64757251739502,-0.0,-7.917529387668766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23663330078125,0.0,0.0,0.0001002439239528,296.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0001055616812664,296.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23663330078125,0.0,0.0,7.796749559929594e-05,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001055616812664,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.000500739144627,293.2326354980469,294.1499938964844,285.2679748535156,285.2679748535156,286.2203369140625,285.2434997558594,292.831787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010680896230041,0.0007769977673888,0.000291091913823,-0.0344653986394405,0.0,0.0,0.0,-0.0113964201882481,60.0,-5.584161281585693,-0.0,-7.778086086318582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
