time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846400,296.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23663330078125,0.0,0.0,0.0001002439239528,296.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0001055616812664,296.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23663330078125,0.0,0.0,7.796749559929594e-05,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001055616812664,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.000500739144627,293.2326354980469,294.1499938964844,285.2679748535156,285.2679748535156,286.2203369140625,285.2434997558594,292.831787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010680896230041,0.0007769977673888,0.000291091913823,-0.0344653986394405,0.0,0.0,0.0,-0.0113964201882481,60.0,-5.584161281585693,-0.0,-7.778086086318582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,9.966934158001096e-05,296.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0001049566199071,296.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,7.752059900667518e-05,296.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,0.0001049566199071,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.000497868983075,293.2307434082031,294.1499938964844,285.27740478515625,285.27740478515625,286.2089233398437,285.25274658203125,292.8290710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010619674576446,0.0007367671933025,0.0003252002934459,-0.0326337106525898,0.0,0.0,0.0,-0.0110555402934551,60.0,-5.543354511260986,-0.0,-7.68917587379292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,9.934951231116428e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001046198231051,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,7.727184129180387e-05,296.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001046198231051,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0004962714156135,293.22967529296875,294.1499938964844,285.2825012207031,285.2825012207031,286.2026062011719,285.2577819824219,292.8275451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010585597483441,0.0007143736002035,0.0003441861481405,-0.0316139943897724,0.0,0.0,0.0,-0.0108657963573932,60.0,-5.520581245422363,-0.0,-7.63990755103805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,9.848709305515511e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,0.0001037116526276,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,7.66010707593523e-05,296.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001037116526276,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367553710937,0.0,0.0,0.0004919634084217,293.22674560546875,294.1499938964844,285.2958068847656,285.2958068847656,286.1856384277344,285.2709350585937,292.8233337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001049370621331,0.0006539888563565,0.0003953817649744,-0.0288638323545455,0.0,0.0,0.0,-0.0103541472926735,60.0,-5.458815574645996,-0.0,-7.50784394654147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,9.848709305515511e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,0.0001037116526276,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,7.66010707593523e-05,296.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001037116526276,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367553710937,0.0,0.0,0.0004919634084217,293.22674560546875,294.1499938964844,285.2958068847656,285.2958068847656,286.1856384277344,285.2709350585937,292.8233337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001049370621331,0.0006539888563565,0.0003953817649744,-0.0288638323545455,0.0,0.0,0.0,-0.0103541472926735,60.0,-5.458815574645996,-0.0,-7.50784394654147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,9.80774566414766e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0001032802829286,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,7.628246385138482e-05,296.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,0.0001032802829286,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0004899171763099,293.22528076171875,294.1499938964844,285.302001953125,285.302001953125,286.1773986816406,285.2770690917969,292.8212280273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450058616697,0.0006253068568184,0.0004196989757474,-0.0275573097169399,0.0,0.0,0.0,-0.0101111205294728,60.0,-5.429265022277832,-0.0,-7.44551940101701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,9.768452582648024e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.000102866506495,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,7.597685180371627e-05,296.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.000102866506495,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004879544139839,293.22381591796875,294.1499938964844,285.307861328125,285.307861328125,286.1693420410156,285.2829284667969,292.8191223144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408192174509,0.0005977944820187,0.0004430247645359,-0.0263039357960224,0.0,0.0,0.0,-0.0098780039697885,60.0,-5.400599956512451,-0.0,-7.385980183016727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,9.69643660937436e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.0001021081479848,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.54167340346612e-05,296.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001021081479848,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.000484357093228,293.22088623046875,294.1499938964844,285.3185729980469,285.3185729980469,286.1536560058594,285.2938232421875,292.8149108886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010331457015126,0.0005473703495226,0.0004857752646785,-0.0240064673125743,0.0,0.0,0.0,-0.0094507522881031,60.0,-5.347275257110596,-0.0,-7.277478175637955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,9.69643660937436e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.0001021081479848,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.54167340346612e-05,296.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001021081479848,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.000484357093228,293.22088623046875,294.1499938964844,285.3185729980469,285.3185729980469,286.1536560058594,285.2938232421875,292.8149108886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010331457015126,0.0005473703495226,0.0004857752646785,-0.0240064673125743,0.0,0.0,0.0,-0.0094507522881031,60.0,-5.347275257110596,-0.0,-7.277478175637955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.635352762416004e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001014649024,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,7.494163583032787e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,0.0001014649024,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0004813058185391,293.21795654296875,294.1499938964844,285.3278503417969,285.3278503417969,286.1385803222656,285.3035583496094,292.81072998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010266369208693,0.000504600291606,0.0005220366292633,-0.0220574438571929,0.0,0.0,0.0,-0.0090883551165461,60.0,-5.300724029541016,-0.0,-7.18607608973798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.635352762416004e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001014649024,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,7.494163583032787e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,0.0001014649024,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0004813058185391,293.21795654296875,294.1499938964844,285.3278503417969,285.3278503417969,286.1385803222656,285.3035583496094,292.81072998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010266369208693,0.000504600291606,0.0005220366292633,-0.0220574438571929,0.0,0.0,0.0,-0.0090883551165461,60.0,-5.300724029541016,-0.0,-7.18607608973798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,9.586077794665472e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001009460102068,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,7.455838203895837e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001009460102068,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,0.0004788444202858,293.2150573730469,294.1499938964844,285.3356018066406,285.3356018066406,286.1239624023437,285.3123474121094,292.8065795898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213862406089,0.0004700983699876,0.0005512878415174,-0.0204850155860185,0.0,0.0,0.0,-0.0087960138916969,60.0,-5.260819435119629,-0.0,-7.112765132433196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,9.586077794665472e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001009460102068,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,7.455838203895837e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001009460102068,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,0.0004788444202858,293.2150573730469,294.1499938964844,285.3356018066406,285.3356018066406,286.1239624023437,285.3123474121094,292.8065795898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213862406089,0.0004700983699876,0.0005512878415174,-0.0204850155860185,0.0,0.0,0.0,-0.0087960138916969,60.0,-5.260819435119629,-0.0,-7.112765132433196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,9.548939851811156e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.000100554934761,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,7.42695337976329e-05,296.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,0.000100554934761,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,0.0004769893130287,293.2121276855469,294.1499938964844,285.341796875,285.341796875,286.10986328125,285.3199157714844,292.80242919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174290509894,0.0004440949414856,0.0005733341095037,-0.0192998088896274,0.0,0.0,0.0,-0.0085756825283169,60.0,-5.229605197906494,-0.0,-7.0577598876298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,9.548939851811156e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.000100554934761,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,7.42695337976329e-05,296.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,0.000100554934761,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,0.0004769893130287,293.2121276855469,294.1499938964844,285.341796875,285.341796875,286.10986328125,285.3199157714844,292.80242919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174290509894,0.0004440949414856,0.0005733341095037,-0.0192998088896274,0.0,0.0,0.0,-0.0085756825283169,60.0,-5.229605197906494,-0.0,-7.0577598876298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,9.533769480185585e-05,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,0.0001003951838356,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,7.415153959300369e-05,296.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001003951838356,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0004762315074913,293.2106628417969,294.1499938964844,285.3442687988281,285.3442687988281,286.1029663085937,285.3233947753906,292.80035400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158125078305,0.0004334729164838,0.000582339533139,-0.0188156459480524,0.0,0.0,0.0,-0.0084856795147061,60.0,-5.2162604331970215,-0.0,-7.035352211914869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,9.5214563771151e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.000100265518995,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,7.40557661629282e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184753417969,0.0,0.0,0.000100265518995,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235107421875,0.0,0.0,0.0004756164562422,293.2091979980469,294.1499938964844,285.3462829589844,285.3462829589844,286.0961303710937,285.3265991210937,292.7982788085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145002743229,0.0004248513432685,0.0005896489019505,-0.0184226557612419,0.0,0.0,0.0,-0.0084126265719532,60.0,-5.204653263092041,-0.0,-7.017191450131578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,9.503425826551393e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.000100075652881,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,7.391553663183004e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.000100075652881,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0004747157800011,293.20623779296875,294.1499938964844,285.3490600585937,285.3490600585937,286.0827331542969,285.3322448730469,292.794189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125789558514,0.0004122267419006,0.0006003521848469,-0.0178471840918064,0.0,0.0,0.0,-0.0083056567236781,60.0,-5.186281681060791,-0.0,-6.990640599724429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,9.503425826551393e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.000100075652881,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,7.391553663183004e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.000100075652881,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0004747157800011,293.20623779296875,294.1499938964844,285.3490600585937,285.3490600585937,286.0827331542969,285.3322448730469,292.794189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125789558514,0.0004122267419006,0.0006003521848469,-0.0178471840918064,0.0,0.0,0.0,-0.0083056567236781,60.0,-5.186281681060791,-0.0,-6.990640599724429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,9.493324614595622e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,9.996928565669803e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,7.383697084151208e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,9.996928565669803e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0004742112359963,293.20330810546875,294.1499938964844,285.3500061035156,285.3500061035156,286.0696105957031,285.33673095703125,292.79010009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115024633705,0.0004051542491652,0.000606348272413,-0.0175247862935066,0.0,0.0,0.0,-0.0082457289099693,60.0,-5.174132347106934,-0.0,-6.975788124918837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,9.493324614595622e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,9.996928565669803e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,7.383697084151208e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,9.996928565669803e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0004742112359963,293.20330810546875,294.1499938964844,285.3500061035156,285.3500061035156,286.0696105957031,285.33673095703125,292.79010009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115024633705,0.0004051542491652,0.000606348272413,-0.0175247862935066,0.0,0.0,0.0,-0.0082457289099693,60.0,-5.174132347106934,-0.0,-6.975788124918837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134704589844,0.0,0.0,9.488755313213916e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,9.992116247303784e-05,296.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134704589844,0.0,0.0,7.38014277885668e-05,296.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,9.992116247303784e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.0004739829455502,293.201171875,294.1499938964844,285.3500061035156,285.3500061035156,286.0603332519531,285.3392028808594,292.78717041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110156144946,0.0004019544867333,0.0006090610986575,-0.0173789262771606,0.0,0.0,0.0,-0.0082186171784996,60.0,-5.168427467346191,-0.0,-6.969073496065904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,9.48728047660552e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,9.990563557948916e-05,296.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,7.378996087936684e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,9.990563557948916e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167358398437,0.0,0.0,0.0004739093128591,293.2003479003906,294.1499938964844,285.3500061035156,285.3500061035156,286.0567626953125,285.34002685546875,292.7860412597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010108584538102,0.0004009222902823,0.0006099361926317,-0.0173318721354007,0.0,0.0,0.0,-0.0082098711282014,60.0,-5.166516304016113,-0.0,-6.966908472350043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,9.483163012191652e-05,296.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,9.986227087210864e-05,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,7.375793211394921e-05,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,9.986227087210864e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.0004737036069855,293.1973571777344,294.1499938964844,285.3500061035156,285.3500061035156,286.044189453125,285.3424377441406,292.781982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104196844622,0.0003980389737989,0.0006123806815594,-0.0172004364430904,0.0,0.0,0.0,-0.0081854397431015,60.0,-5.160747051239014,-0.0,-6.960861753668723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,9.483163012191652e-05,296.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,9.986227087210864e-05,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,7.375793211394921e-05,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,9.986227087210864e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.0004737036069855,293.1973571777344,294.1499938964844,285.3500061035156,285.3500061035156,286.044189453125,285.3424377441406,292.781982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104196844622,0.0003980389737989,0.0006123806815594,-0.0172004364430904,0.0,0.0,0.0,-0.0081854397431015,60.0,-5.160747051239014,-0.0,-6.960861753668723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,9.481460438109934e-05,296.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,9.984434291254728e-05,296.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,7.37446898710914e-05,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,9.984434291254728e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0004736185655929,293.19586181640625,294.1499938964844,285.3500061035156,285.3500061035156,286.0379638671875,285.3434143066406,292.77996826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102383093908,0.0003968469682149,0.0006133912829682,-0.0171460974961519,0.0,0.0,0.0,-0.0081753395497798,60.0,-5.158196449279785,-0.0,-6.958362774867055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,9.480091102886944e-05,296.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,9.982992196455598e-05,296.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,7.373403786914423e-05,296.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073974609375,0.0,0.0,9.982992196455598e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.0004735501715913,293.1943664550781,294.1499938964844,285.3500061035156,285.3500061035156,286.03179931640625,285.3442687988281,292.7779541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010100923245772,0.0003958881134167,0.0006142042111605,-0.0171023868024349,0.0,0.0,0.0,-0.0081672156229615,60.0,-5.155850887298584,-0.0,-6.95635264946759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.478024730924516e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,9.980816685128956e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.371797255473211e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,9.980816685128956e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0004734469694085,293.1913757324219,294.1499938964844,285.3500061035156,285.3500061035156,286.0196533203125,285.3456726074219,292.7739562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098721832036,0.0003944415366277,0.0006154306465759,-0.0170364435762166,0.0,0.0,0.0,-0.008154958486557,60.0,-5.151627063751221,-0.0,-6.953321474156837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.478024730924516e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,9.980816685128956e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.371797255473211e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,9.980816685128956e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0004734469694085,293.1913757324219,294.1499938964844,285.3500061035156,285.3500061035156,286.0196533203125,285.3456726074219,292.7739562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098721832036,0.0003944415366277,0.0006154306465759,-0.0170364435762166,0.0,0.0,0.0,-0.008154958486557,60.0,-5.151627063751221,-0.0,-6.953321474156837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,9.476628474658356e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,9.979345486499368e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,7.370710955001414e-05,296.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,9.979345486499368e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0004733772075269,293.1883544921875,294.1499938964844,285.3500061035156,285.3500061035156,286.0077209472656,285.3467102050781,292.7699584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001009723288007,0.000393463531509,0.0006162598147056,-0.0169918611645698,0.0,0.0,0.0,-0.008146671578288,60.0,-5.147863388061523,-0.0,-6.951272268906905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,9.476628474658356e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038269042969,0.0,0.0,9.979345486499368e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,7.370710955001414e-05,296.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,9.979345486499368e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0004733772075269,293.1883544921875,294.1499938964844,285.3500061035156,285.3500061035156,286.0077209472656,285.3467102050781,292.7699584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001009723288007,0.000393463531509,0.0006162598147056,-0.0169918611645698,0.0,0.0,0.0,-0.008146671578288,60.0,-5.147863388061523,-0.0,-6.951272268906905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,9.475870319874956e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,9.978548041544856e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,7.370121602434665e-05,296.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,9.978548041544856e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0004733393434435,293.1853332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.9960327148437,285.3475036621094,292.7659912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001009642612189,0.0003929330559913,0.0006167095270939,-0.0169676784425973,0.0,0.0,0.0,-0.0081421760842204,60.0,-5.14451789855957,-0.0,-6.95016026952544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,9.475870319874956e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,9.978548041544856e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,7.370121602434665e-05,296.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,9.978548041544856e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0004733393434435,293.1853332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.9960327148437,285.3475036621094,292.7659912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001009642612189,0.0003929330559913,0.0006167095270939,-0.0169676784425973,0.0,0.0,0.0,-0.0081421760842204,60.0,-5.14451789855957,-0.0,-6.95016026952544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.0,0.0,9.475560364080592e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,9.978221351047978e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.0,0.0,7.369880768237635e-05,296.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,9.978221351047978e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0004733238602057,293.1822814941406,294.1499938964844,285.3500061035156,285.3500061035156,285.9844970703125,285.3481140136719,292.7620544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096095502376,0.0003927160869352,0.00061689352151,-0.0169577877968549,0.0,0.0,0.0,-0.0081403385847806,60.0,-5.141429424285889,-0.0,-6.94970623271729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.0,0.0,9.475560364080592e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,9.978221351047978e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.0,0.0,7.369880768237635e-05,296.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,9.978221351047978e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0004733238602057,293.1822814941406,294.1499938964844,285.3500061035156,285.3500061035156,285.9844970703125,285.3481140136719,292.7620544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096095502376,0.0003927160869352,0.00061689352151,-0.0169577877968549,0.0,0.0,0.0,-0.0081403385847806,60.0,-5.141429424285889,-0.0,-6.94970623271729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979064941406,0.0,0.0,9.475606930209324e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,9.978270099963991e-05,296.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979064941406,0.0,0.0,7.369916420429945e-05,296.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,9.978270099963991e-05,296.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,0.0004733261885121,293.1807556152344,294.1499938964844,285.3500061035156,285.3500061035156,285.97882080078125,285.3483581542969,292.76007080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096144396811,0.0003927485086023,0.0006168659892864,-0.0169592648744583,0.0,0.0,0.0,-0.0081406123936176,60.0,-5.140018939971924,-0.0,-6.949773734277187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967163085937,0.0,0.0,9.475785191170873e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,9.97845781967044e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967163085937,0.0,0.0,7.370054663624614e-05,296.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,9.97845781967044e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002868652344,0.0,0.0,0.0004733350651804,293.1792297363281,294.1499938964844,285.3500061035156,285.3500061035156,285.97320556640625,285.3485717773437,292.75811767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096334153786,0.0003928731603082,0.0006167602841742,-0.0169649478048086,0.0,0.0,0.0,-0.0081416685134172,60.0,-5.138678550720215,-0.0,-6.950035214003948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,9.47652297327295e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944274902344,0.0,0.0,9.979234891943634e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,7.370628736680374e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,9.979234891943634e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,0.0004733719397336,293.1761779785156,294.1499938964844,285.3500061035156,285.3500061035156,285.96209716796875,285.3489074707031,292.75421142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097121121361,0.0003933899279218,0.0006163221551105,-0.016988506540656,0.0,0.0,0.0,-0.008146047592163,60.0,-5.136208534240723,-0.0,-6.951118081133245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,9.47652297327295e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944274902344,0.0,0.0,9.979234891943634e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,7.370628736680374e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,9.979234891943634e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,0.0004733719397336,293.1761779785156,294.1499938964844,285.3500061035156,285.3500061035156,285.96209716796875,285.3489074707031,292.75421142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097121121361,0.0003933899279218,0.0006163221551105,-0.016988506540656,0.0,0.0,0.0,-0.008146047592163,60.0,-5.136208534240723,-0.0,-6.951118081133245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,9.477732237428428e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,9.980508184526116e-05,296.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,7.371569517999887e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19110107421875,0.0,0.0,9.980508184526116e-05,296.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0004734323592856,293.173095703125,294.1499938964844,285.3500061035156,285.3500061035156,285.951171875,285.34918212890625,292.75030517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098408674821,0.0003942367911804,0.0006156041054055,-0.0170271098613739,0.0,0.0,0.0,-0.0081532225012779,60.0,-5.134003639221191,-0.0,-6.952892306344438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
