time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11848800,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,9.477732237428428e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,9.980508184526116e-05,296.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,7.371569517999887e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19110107421875,0.0,0.0,9.980508184526116e-05,296.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0004734323592856,293.173095703125,294.1499938964844,285.3500061035156,285.3500061035156,285.951171875,285.34918212890625,292.75030517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098408674821,0.0003942367911804,0.0006156041054055,-0.0170271098613739,0.0,0.0,0.0,-0.0081532225012779,60.0,-5.134003639221191,-0.0,-6.952892306344438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,9.479070286033676e-05,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,9.981917537515984e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,7.372609979938716e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,9.981917537515984e-05,296.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,0.0004734991816803,293.1706237792969,294.1499938964844,285.3500061035156,285.3500061035156,285.9425964355469,285.3493347167969,292.7471923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099834762513,0.000395173614379,0.0006148098618723,-0.0170698165893554,0.0,0.0,0.0,-0.0081611601635813,60.0,-5.132456302642822,-0.0,-6.954855535923343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,9.479446453042328e-05,296.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896057128906,0.0,0.0,9.982314077205956e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,7.372903201030567e-05,296.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,9.982314077205956e-05,296.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929931640625,0.0,0.0,0.0004735179827548,293.16998291015625,294.1499938964844,285.3500061035156,285.3500061035156,285.94049072265625,285.349365234375,292.74639892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010100236395373,0.0003954372950829,0.0006145862862467,-0.0170818362385034,0.0,0.0,0.0,-0.0081633944064378,60.0,-5.132093906402588,-0.0,-6.955408338171766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,9.48154556681402e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,9.984523785533383e-05,296.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,7.374535198323429e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,9.984523785533383e-05,296.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0004736228438559,293.1668701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.929931640625,285.3495178222656,292.7425231933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102472733706,0.0003969068056903,0.0006133404094725,-0.0171488244086503,0.0,0.0,0.0,-0.0081758461892604,60.0,-5.13040018081665,-0.0,-6.958488540931286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,9.48154556681402e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,9.984523785533383e-05,296.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,7.374535198323429e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,9.984523785533383e-05,296.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0004736228438559,293.1668701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.929931640625,285.3495178222656,292.7425231933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102472733706,0.0003969068056903,0.0006133404094725,-0.0171488244086503,0.0,0.0,0.0,-0.0081758461892604,60.0,-5.13040018081665,-0.0,-6.958488540931286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849100,296.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,9.48270462686196e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859741210937,0.0,0.0,9.985744691221043e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,7.375436689471826e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,9.985744691221043e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0004736807313747,293.1653137207031,294.1499938964844,285.3500061035156,285.3500061035156,285.9247436523437,285.3495788574219,292.7406005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010103706736117,0.0003977183660026,0.0006126523367129,-0.0171858202666044,0.0,0.0,0.0,-0.0081827221438288,60.0,-5.12964391708374,-0.0,-6.960189580240694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,9.483945177635178e-05,296.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,9.98705072561279e-05,296.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,7.376401481451467e-05,296.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,9.98705072561279e-05,296.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0004737426934298,293.16375732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9195861816406,285.3496398925781,292.7386779785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105029214173,0.0003985870280303,0.000611915893387,-0.0172254182398319,0.0,0.0,0.0,-0.008190082386136,60.0,-5.128930568695068,-0.0,-6.962010701272447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822204589844,0.0,0.0,9.486527414992452e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,9.989770478568973e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822204589844,0.0,0.0,7.378410373348743e-05,296.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,9.989770478568973e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855163574219,0.0,0.0,0.0004738716816063,293.1606140136719,294.1499938964844,285.3500061035156,285.3500061035156,285.9094543457031,285.3497314453125,292.7348327636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107780108228,0.0004003951908089,0.0006103828782215,-0.0173078440129756,0.0,0.0,0.0,-0.008205403573811,60.0,-5.1275954246521,-0.0,-6.965802867853199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822204589844,0.0,0.0,9.486527414992452e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,9.989770478568973e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822204589844,0.0,0.0,7.378410373348743e-05,296.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,9.989770478568973e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855163574219,0.0,0.0,0.0004738716816063,293.1606140136719,294.1499938964844,285.3500061035156,285.3500061035156,285.9094543457031,285.3497314453125,292.7348327636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107780108228,0.0004003951908089,0.0006103828782215,-0.0173078440129756,0.0,0.0,0.0,-0.008205403573811,60.0,-5.1275954246521,-0.0,-6.965802867853199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,9.489093645242974e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,9.99247276922688e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,7.380406168522313e-05,296.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,9.99247276922688e-05,296.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829833984375,0.0,0.0,0.0004739998839795,293.157470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.89947509765625,285.34979248046875,292.7309875488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110514704138,0.0004021920904051,0.0006088594091124,-0.0173897575587034,0.0,0.0,0.0,-0.0082206288352608,60.0,-5.126308917999268,-0.0,-6.969572297066406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,9.489093645242974e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,9.99247276922688e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,7.380406168522313e-05,296.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,9.99247276922688e-05,296.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829833984375,0.0,0.0,0.0004739998839795,293.157470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.89947509765625,285.34979248046875,292.7309875488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110514704138,0.0004021920904051,0.0006088594091124,-0.0173897575587034,0.0,0.0,0.0,-0.0082206288352608,60.0,-5.126308917999268,-0.0,-6.969572297066406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.491499804425985e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.995006257668138e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,7.382277544820681e-05,296.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,9.995006257668138e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0004741200536955,293.1543273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.8896484375,285.349853515625,292.7271728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113078169524,0.0004038766783196,0.0006074312259443,-0.0174665488302707,0.0,0.0,0.0,-0.008234903216362,60.0,-5.124996185302734,-0.0,-6.973106536634077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.491499804425985e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.995006257668138e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,7.382277544820681e-05,296.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,9.995006257668138e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0004741200536955,293.1543273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.8896484375,285.349853515625,292.7271728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113078169524,0.0004038766783196,0.0006074312259443,-0.0174665488302707,0.0,0.0,0.0,-0.008234903216362,60.0,-5.124996185302734,-0.0,-6.973106536634077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,9.493419202044606e-05,296.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,9.997027518693358e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,7.383770571323112e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,9.997027518693358e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,0.000474215921713,293.1511535644531,294.1499938964844,285.3500061035156,285.3500061035156,285.8800354003906,285.3498840332031,292.7233581542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115123586729,0.0004052205476909,0.0006062918109819,-0.0175278093665838,0.0,0.0,0.0,-0.0082462895661592,60.0,-5.1234941482543945,-0.0,-6.975927391295046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,9.493419202044606e-05,296.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,9.997027518693358e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,7.383770571323112e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,9.997027518693358e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,0.000474215921713,293.1511535644531,294.1499938964844,285.3500061035156,285.3500061035156,285.8800354003906,285.3498840332031,292.7233581542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115123586729,0.0004052205476909,0.0006062918109819,-0.0175278093665838,0.0,0.0,0.0,-0.0082462895661592,60.0,-5.1234941482543945,-0.0,-6.975927391295046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,9.494239202467723e-05,296.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,9.9978904472664e-05,296.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,7.384407945210114e-05,296.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,9.9978904472664e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0004742568999063,293.1495666503906,294.1499938964844,285.3500061035156,285.3500061035156,285.87530517578125,285.34991455078125,292.721435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115996701642,0.0004057946207467,0.0006058050785213,-0.0175539795309305,0.0,0.0,0.0,-0.0082511538639664,60.0,-5.122676372528076,-0.0,-6.977132471774894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.49483219301328e-05,296.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.998515452025458e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,7.384869240922853e-05,296.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.998515452025458e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0004742865276057,293.1479797363281,294.1499938964844,285.3500061035156,285.3500061035156,285.8705749511719,285.34991455078125,292.71954345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116630000993,0.0004062101361341,0.0006054528639651,-0.0175729189068079,0.0,0.0,0.0,-0.0082546742632985,60.0,-5.12177324295044,-0.0,-6.978004307711674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.49535460676998e-05,296.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.999066242016852e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,7.385275966953486e-05,296.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,9.999066242016852e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0004743126337416,293.144775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8612976074219,285.3499450683594,292.7157592773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117186466231,0.0004065760585945,0.0006051426171325,-0.0175896007567644,0.0,0.0,0.0,-0.0082577755674719,60.0,-5.119657516479492,-0.0,-6.978772404409028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.49535460676998e-05,296.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.999066242016852e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,7.385275966953486e-05,296.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,9.999066242016852e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0004743126337416,293.144775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8612976074219,285.3499450683594,292.7157592773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117186466231,0.0004065760585945,0.0006051426171325,-0.0175896007567644,0.0,0.0,0.0,-0.0082577755674719,60.0,-5.119657516479492,-0.0,-6.978772404409028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.494859114056452e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,9.998543828260154e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.384890341199934e-05,296.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,9.998543828260154e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0004742878954857,293.1415710449219,294.1499938964844,285.3500061035156,285.3500061035156,285.8521423339844,285.3499450683594,292.7119445800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116659104824,0.0004062291118316,0.0006054367986507,-0.0175737850368022,0.0,0.0,0.0,-0.0082548353821039,60.0,-5.117092132568359,-0.0,-6.978044098104874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.494859114056452e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,9.998543828260154e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.384890341199934e-05,296.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,9.998543828260154e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0004742878954857,293.1415710449219,294.1499938964844,285.3500061035156,285.3500061035156,285.8521423339844,285.3499450683594,292.7119445800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116659104824,0.0004062291118316,0.0006054367986507,-0.0175737850368022,0.0,0.0,0.0,-0.0082548353821039,60.0,-5.117092132568359,-0.0,-6.978044098104874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,9.493283869232982e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,9.99688490992412e-05,296.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,7.383665069937706e-05,296.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,9.99688490992412e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0004742091696243,293.13873291015625,294.1499938964844,285.3500061035156,285.3500061035156,285.84423828125,285.3499755859375,292.7086181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114981560036,0.000405125960242,0.0006063721375539,-0.0175234973430633,0.0,0.0,0.0,-0.008245488628745,60.0,-5.114252090454102,-0.0,-6.975728439329032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,9.492988465353848e-05,296.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,9.996573498938233e-05,296.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,7.383435149677098e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.996573498938233e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,0.0004741944139823,293.13836669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8431701660156,285.3499755859375,292.70819091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114666074514,0.0004049190611112,0.0006065475754439,-0.0175140667706727,0.0,0.0,0.0,-0.0082437358796596,60.0,-5.113829612731934,-0.0,-6.975294297717485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,9.489644435234368e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.993051935452968e-05,296.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,7.380833994830027e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,9.993051935452968e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0004740273870993,293.1351318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.8343811035156,285.3499755859375,292.70440673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111103765666,0.0004025775706395,0.000608532805927,-0.0174073278903961,0.0,0.0,0.0,-0.0082238959148526,60.0,-5.109838962554932,-0.0,-6.970380894699701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,9.489644435234368e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,9.993051935452968e-05,296.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,7.380833994830027e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,9.993051935452968e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0004740273870993,293.1351318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.8343811035156,285.3499755859375,292.70440673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111103765666,0.0004025775706395,0.000608532805927,-0.0174073278903961,0.0,0.0,0.0,-0.0082238959148526,60.0,-5.109838962554932,-0.0,-6.970380894699701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,9.487411443842576e-05,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.990701801143588e-05,296.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,7.379097951343283e-05,296.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,9.990701801143588e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16357421875,0.0,0.0,0.000473915861221,293.1335144042969,294.1499938964844,285.3500061035156,285.3500061035156,285.8300476074219,285.3499755859375,292.7025146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010108725400641,0.000401014520321,0.0006098580197431,-0.0173360779881477,0.0,0.0,0.0,-0.0082106525078415,60.0,-5.107539176940918,-0.0,-6.96710173997417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,9.484805923420936e-05,296.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,9.987957309931517e-05,296.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,7.377071597147733e-05,296.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.987957309931517e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0004737857088912,293.13189697265625,294.1499938964844,285.3500061035156,285.3500061035156,285.82574462890625,285.3499755859375,292.7006530761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105948895215,0.0003991900302935,0.0006114048883318,-0.0172529071569442,0.0,0.0,0.0,-0.0081951934844255,60.0,-5.105045318603516,-0.0,-6.9632754673421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.478577703703196e-05,296.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,9.981398761738092e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,7.37222726456821e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,9.981398761738092e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0004734745889436,293.128662109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8172302246094,285.3499755859375,292.6968688964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099313221871,0.0003948290250264,0.0006151022971607,-0.0170541070401668,0.0,0.0,0.0,-0.0081582423299551,60.0,-5.099554061889648,-0.0,-6.954132913961075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.478577703703196e-05,296.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,9.981398761738092e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,7.37222726456821e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,9.981398761738092e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0004734745889436,293.128662109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8172302246094,285.3499755859375,292.6968688964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099313221871,0.0003948290250264,0.0006151022971607,-0.0170541070401668,0.0,0.0,0.0,-0.0081582423299551,60.0,-5.099554061889648,-0.0,-6.954132913961075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,9.47109001572244e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,9.9735138064716e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,7.366402860498056e-05,296.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,9.9735138064716e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0004731005465146,293.1254272460937,294.1499938964844,285.3500061035156,285.3500061035156,285.80889892578125,285.3499755859375,292.693115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091335279867,0.0003895860863849,0.0006195474416017,-0.0168151017278432,0.0,0.0,0.0,-0.0081138182431459,60.0,-5.09332799911499,-0.0,-6.943150054894431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,9.47109001572244e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,9.9735138064716e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,7.366402860498056e-05,296.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,9.9735138064716e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0004731005465146,293.1254272460937,294.1499938964844,285.3500061035156,285.3500061035156,285.80889892578125,285.3499755859375,292.693115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091335279867,0.0003895860863849,0.0006195474416017,-0.0168151017278432,0.0,0.0,0.0,-0.0081138182431459,60.0,-5.09332799911499,-0.0,-6.943150054894431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.462566958973184e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.964538912754506e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,7.359774463111535e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.964538912754506e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004726748156826,293.1221618652344,294.1499938964844,285.3500061035156,285.3500061035156,285.8006896972656,285.3500061035156,292.6893920898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082254884764,0.0003836185787804,0.000624606909696,-0.0165430605411529,0.0,0.0,0.0,-0.0080632548779249,60.0,-5.086460113525391,-0.0,-6.93066013468524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.462566958973184e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.964538912754506e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,7.359774463111535e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.964538912754506e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004726748156826,293.1221618652344,294.1499938964844,285.3500061035156,285.3500061035156,285.8006896972656,285.3500061035156,292.6893920898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082254884764,0.0003836185787804,0.000624606909696,-0.0165430605411529,0.0,0.0,0.0,-0.0080632548779249,60.0,-5.086460113525391,-0.0,-6.93066013468524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,9.453234088141473e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.954710549209268e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.352515240199864e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.954710549209268e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0004722086014226,293.118896484375,294.1499938964844,285.3500061035156,285.3500061035156,285.79266357421875,285.3500061035156,292.6856384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072310687974,0.0003770836628973,0.0006301474059,-0.0162451528012752,0.0,0.0,0.0,-0.0080078840255737,60.0,-5.079091548919678,-0.0,-6.916994976791102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,9.453234088141473e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.954710549209268e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.352515240199864e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.954710549209268e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0004722086014226,293.118896484375,294.1499938964844,285.3500061035156,285.3500061035156,285.79266357421875,285.3500061035156,292.6856384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072310687974,0.0003770836628973,0.0006301474059,-0.0162451528012752,0.0,0.0,0.0,-0.0080078840255737,60.0,-5.079091548919678,-0.0,-6.916994976791102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,9.448335913475604e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.949552622856572e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.348705548793077e-05,296.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,9.949552622856572e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0004719639546237,293.1172790527344,294.1499938964844,285.3500061035156,285.3500061035156,285.7886962890625,285.3500061035156,292.68377685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067091789096,0.0003736542712431,0.0006330549367703,-0.0160888135433197,0.0,0.0,0.0,-0.0079788267612457,60.0,-5.075253963470459,-0.0,-6.909829153300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,9.443335147807376e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,9.944286284735426e-05,296.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,7.344816549448296e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.944286284735426e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0004717141564469,293.1156311035156,294.1499938964844,285.3500061035156,285.3500061035156,285.7847900390625,285.3500061035156,292.6819152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061763459816,0.0003701527311932,0.0006360236438922,-0.0159291829913854,0.0,0.0,0.0,-0.0079491576179862,60.0,-5.071349143981934,-0.0,-6.902516958007254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.433118248125538e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,9.933528053807096e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,7.336869748542085e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,9.933528053807096e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.000471203791676,293.11236572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7770690917969,285.3500061035156,292.6781921386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050878627225,0.0003629991842899,0.0006420886493287,-0.0156030617654323,0.0,0.0,0.0,-0.0078885443508625,60.0,-5.0633955001831055,-0.0,-6.88758916567167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.433118248125538e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,9.933528053807096e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,7.336869748542085e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,9.933528053807096e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.000471203791676,293.11236572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7770690917969,285.3500061035156,292.6781921386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050878627225,0.0003629991842899,0.0006420886493287,-0.0156030617654323,0.0,0.0,0.0,-0.0078885443508625,60.0,-5.0633955001831055,-0.0,-6.88758916567167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.422742732567713e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,9.922601748257875e-05,296.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,7.328799983952194e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,9.922601748257875e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0004706855106633,293.10906982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.76953125,285.3500061035156,292.6744689941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039822664111,0.0003557343152351,0.0006482480093836,-0.0152718592435121,0.0,0.0,0.0,-0.0078269885852932,60.0,-5.055316925048828,-0.0,-6.872446078887151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
