time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851200,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.422742732567713e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,9.922601748257875e-05,296.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,7.328799983952194e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,9.922601748257875e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0004706855106633,293.10906982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.76953125,285.3500061035156,292.6744689941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039822664111,0.0003557343152351,0.0006482480093836,-0.0152718592435121,0.0,0.0,0.0,-0.0078269885852932,60.0,-5.055316925048828,-0.0,-6.872446078887151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,9.412592044100164e-05,296.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,9.91191263892688e-05,296.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,7.320904842345044e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,9.91191263892688e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.000470178463729,293.1059265136719,294.1499938964844,285.3500061035156,285.3500061035156,285.76239013671875,285.3500061035156,292.6708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029007680714,0.000348626752384,0.0006542740156874,-0.0149478251114487,0.0,0.0,0.0,-0.0077667655423283,60.0,-5.047484874725342,-0.0,-6.85764689478674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,9.412156214239076e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,9.911453526001424e-05,296.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,7.320565782720223e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,9.911453526001424e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.00047015666496,293.1058044433594,294.1499938964844,285.3500061035156,285.3500061035156,285.7620849609375,285.3500061035156,292.6707458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002854318358,0.0003483215696178,0.0006545327487401,-0.014933911152184,0.0,0.0,0.0,-0.0077641797251999,60.0,-5.047154426574707,-0.0,-6.85701166958097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,9.401155693922192e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,9.899870201479644e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,7.312009984161705e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,9.899870201479644e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0004696072137448,293.1025085449219,294.1499938964844,285.3500061035156,285.3500061035156,285.7548217773437,285.3500061035156,292.6670227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016822488978,0.0003406195610295,0.000661062716972,-0.0145827699452638,0.0,0.0,0.0,-0.0076989196240901,60.0,-5.038805961608887,-0.0,-6.84099390468873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,9.401155693922192e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,9.899870201479644e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,7.312009984161705e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,9.899870201479644e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0004696072137448,293.1025085449219,294.1499938964844,285.3500061035156,285.3500061035156,285.7548217773437,285.3500061035156,292.6670227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016822488978,0.0003406195610295,0.000661062716972,-0.0145827699452638,0.0,0.0,0.0,-0.0076989196240901,60.0,-5.038805961608887,-0.0,-6.84099390468873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,9.395612869411708e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,9.894032700685784e-05,296.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,7.307698979275301e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,9.894032700685784e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0004693303199019,293.1008605957031,294.1499938964844,285.3500061035156,285.3500061035156,285.751220703125,285.3500061035156,292.6651916503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010916739702,0.0003367383906152,0.0006643532542511,-0.0144058223813772,0.0,0.0,0.0,-0.0076660341583192,60.0,-5.03458833694458,-0.0,-6.832929244637853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,9.390150080434978e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,9.888280328596012e-05,296.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,7.303449820028618e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,9.888280328596012e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0004690574423875,293.0992126464844,294.1499938964844,285.3500061035156,285.3500061035156,285.7476501464844,285.3500061035156,292.663330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000509597361,0.0003329133905936,0.0006675962358713,-0.014231433160603,0.0,0.0,0.0,-0.0076336241327226,60.0,-5.030379772186279,-0.0,-6.824985376852055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,9.37957302085124e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,9.87714229268022e-05,296.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,7.295223622350022e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,9.87714229268022e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0004685290914494,293.0959167480469,294.1499938964844,285.3500061035156,285.3500061035156,285.7406311035156,285.3500061035156,292.6596374511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993825806304,0.0003255074843764,0.000673875096254,-0.0138937821611762,0.0,0.0,0.0,-0.0075708730146288,60.0,-5.022072792053223,-0.0,-6.809619179648507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,9.37957302085124e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,9.87714229268022e-05,296.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,7.295223622350022e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,9.87714229268022e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0004685290914494,293.0959167480469,294.1499938964844,285.3500061035156,285.3500061035156,285.7406311035156,285.3500061035156,292.6596374511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993825806304,0.0003255074843764,0.000673875096254,-0.0138937821611762,0.0,0.0,0.0,-0.0075708730146288,60.0,-5.022072792053223,-0.0,-6.809619179648507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,9.369788313051686e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,9.866838081507012e-05,296.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,7.287612970685586e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,9.866838081507012e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0004680403217207,293.0926208496094,294.1499938964844,285.3500061035156,285.3500061035156,285.7337646484375,285.3500061035156,292.65594482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983400814235,0.0003186565008945,0.0006796835223212,-0.0135814258828759,0.0,0.0,0.0,-0.0075128236785531,60.0,-5.0140814781188965,-0.0,-6.795418983074343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,9.369788313051686e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,9.866838081507012e-05,296.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,7.287612970685586e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,9.866838081507012e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0004680403217207,293.0926208496094,294.1499938964844,285.3500061035156,285.3500061035156,285.7337646484375,285.3500061035156,292.65594482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983400814235,0.0003186565008945,0.0006796835223212,-0.0135814258828759,0.0,0.0,0.0,-0.0075128236785531,60.0,-5.0140814781188965,-0.0,-6.795418983074343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,9.36119249672629e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,9.857786790234968e-05,296.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,7.280927820829675e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,9.857786790234968e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.00046761095291,293.0893249511719,294.1499938964844,285.3500061035156,285.3500061035156,285.7269897460937,285.3500061035156,292.6522521972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974241256713,0.0003126378287561,0.0006847862969152,-0.0133070144802331,0.0,0.0,0.0,-0.0074618267826735,60.0,-5.006629467010498,-0.0,-6.782956774031845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,9.36119249672629e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,9.857786790234968e-05,296.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,7.280927820829675e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,9.857786790234968e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.00046761095291,293.0893249511719,294.1499938964844,285.3500061035156,285.3500061035156,285.7269897460937,285.3500061035156,292.6522521972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974241256713,0.0003126378287561,0.0006847862969152,-0.0133070144802331,0.0,0.0,0.0,-0.0074618267826735,60.0,-5.006629467010498,-0.0,-6.782956774031845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,9.354088979307562e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,9.850305650616065e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,7.275402458617464e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,9.850305650616065e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0004672560899052,293.08599853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7203369140625,285.3500061035156,292.6485595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009966671932488,0.0003076639550272,0.0006890032673254,-0.0130802365019917,0.0,0.0,0.0,-0.0074196821078658,60.0,-4.999841690063477,-0.0,-6.772666694132567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,9.354088979307562e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,9.850305650616065e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,7.275402458617464e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,9.850305650616065e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0004672560899052,293.08599853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7203369140625,285.3500061035156,292.6485595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009966671932488,0.0003076639550272,0.0006890032673254,-0.0130802365019917,0.0,0.0,0.0,-0.0074196821078658,60.0,-4.999841690063477,-0.0,-6.772666694132567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,9.351129847345874e-05,296.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,9.847190085565671e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,7.273101073224097e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,9.847190085565671e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0004671083006542,293.0843505859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7170715332031,285.3500061035156,292.646728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996351824142,0.0003055922861676,0.0006907596252858,-0.012985779903829,0.0,0.0,0.0,-0.0074021280743181,60.0,-4.996791839599609,-0.0,-6.76838283197867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,9.348723688162865e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,9.844655869528653e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,7.27122969692573e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,9.844655869528653e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0004669881018344,293.08270263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7138366699219,285.3500061035156,292.6448974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960954776033,0.0003039073490072,0.0006921881577,-0.0129089578986167,0.0,0.0,0.0,-0.0073878518305718,60.0,-4.993993282318115,-0.0,-6.764899751487975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,9.345435682917014e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,9.84119324130006e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,7.268672197824344e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,9.84119324130006e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0004668238398153,293.0793762207031,294.1499938964844,285.3500061035156,285.3500061035156,285.7074279785156,285.3500061035156,292.6412048339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957450674846,0.0003016051196027,0.0006941399769857,-0.0128039875999093,0.0,0.0,0.0,-0.0073683443479239,60.0,-4.989083766937256,-0.0,-6.760141957329324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,9.345435682917014e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,9.84119324130006e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,7.268672197824344e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,9.84119324130006e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0004668238398153,293.0793762207031,294.1499938964844,285.3500061035156,285.3500061035156,285.7074279785156,285.3500061035156,292.6412048339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957450674846,0.0003016051196027,0.0006941399769857,-0.0128039875999093,0.0,0.0,0.0,-0.0073683443479239,60.0,-4.989083766937256,-0.0,-6.760141957329324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.344277350464836e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.839973790803924e-05,296.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.267770706675947e-05,296.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.839973790803924e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0004667659814003,293.0760498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7011413574219,285.3500061035156,292.6375427246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956216672435,0.0003007940540555,0.0006948275840841,-0.012767007574439,0.0,0.0,0.0,-0.0073614716529846,60.0,-4.98536491394043,-0.0,-6.758465787015666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.344277350464836e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.839973790803924e-05,296.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.267770706675947e-05,296.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.839973790803924e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0004667659814003,293.0760498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7011413574219,285.3500061035156,292.6375427246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956216672435,0.0003007940540555,0.0006948275840841,-0.012767007574439,0.0,0.0,0.0,-0.0073614716529846,60.0,-4.98536491394043,-0.0,-6.758465787015666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,9.345542639493942e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,9.84130601864308e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,7.268755143741146e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,9.84130601864308e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0004668291949201,293.0727233886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6949768066406,285.3500061035156,292.6338806152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957563597708,0.0003016801492776,0.000694076239597,-0.0128074092790484,0.0,0.0,0.0,-0.0073689790442585,60.0,-4.982798099517822,-0.0,-6.76029685564572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,9.345542639493942e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,9.84130601864308e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,7.268755143741146e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,9.84130601864308e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0004668291949201,293.0727233886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6949768066406,285.3500061035156,292.6338806152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957563597708,0.0003016801492776,0.000694076239597,-0.0128074092790484,0.0,0.0,0.0,-0.0073689790442585,60.0,-4.982798099517822,-0.0,-6.76029685564572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,9.34904019231908e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.84498910838738e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,7.271475624293089e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,9.84498910838738e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0004670039052143,293.0693664550781,294.1499938964844,285.3500061035156,285.3500061035156,285.6889038085937,285.3500061035156,292.6302185058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996129005216,0.0003041290328837,0.0006919999141246,-0.012919065542519,0.0,0.0,0.0,-0.007389728911221,60.0,-4.9815168380737305,-0.0,-6.765358051552539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,9.34904019231908e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.84498910838738e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,7.271475624293089e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,9.84498910838738e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0004670039052143,293.0693664550781,294.1499938964844,285.3500061035156,285.3500061035156,285.6889038085937,285.3500061035156,292.6302185058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996129005216,0.0003041290328837,0.0006919999141246,-0.012919065542519,0.0,0.0,0.0,-0.007389728911221,60.0,-4.9815168380737305,-0.0,-6.765358051552539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,9.351722110295668e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,9.847813635133208e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,7.273561641341075e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,9.847813635133208e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,0.0004671378992497,293.06768798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6859130859375,285.3500061035156,292.6283874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964146884158,0.0003060071321669,0.0006904075853526,-0.0130046959966421,0.0,0.0,0.0,-0.0074056419543921,60.0,-4.981363296508789,-0.0,-6.769240457060732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,9.354957001050934e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,9.851220238488168e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,7.27607766748406e-05,296.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.851220238488168e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,0.0004672994837164,293.0660095214844,294.1499938964844,285.3500061035156,285.3500061035156,285.6829528808594,285.3500061035156,292.6265869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967593941837,0.0003082723123952,0.0006884870817884,-0.013107975013554,0.0,0.0,0.0,-0.0074248346500098,60.0,-4.981500625610352,-0.0,-6.773924354774864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.363082790514454e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.859776764642449e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,7.28239756426774e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,9.859776764642449e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.000467705365736,293.0626525878906,294.1499938964844,285.3500061035156,285.3500061035156,285.6770935058594,285.3500061035156,292.6229248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976250585168,0.0003139616455882,0.0006836634129285,-0.0133673725649714,0.0,0.0,0.0,-0.0074730408377945,60.0,-4.982658386230469,-0.0,-6.785697337363672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.363082790514454e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.859776764642449e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,7.28239756426774e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,9.859776764642449e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.000467705365736,293.0626525878906,294.1499938964844,285.3500061035156,285.3500061035156,285.6770935058594,285.3500061035156,292.6229248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976250585168,0.0003139616455882,0.0006836634129285,-0.0133673725649714,0.0,0.0,0.0,-0.0074730408377945,60.0,-4.982658386230469,-0.0,-6.785697337363672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.373250213684514e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,9.87048406386748e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,7.290305802598596e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,9.87048406386748e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,0.0004682132566813,293.0592956542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6713256835937,285.3500061035156,292.6192932128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009987083030864,0.0003210808499716,0.0006776275113224,-0.0136919599026441,0.0,0.0,0.0,-0.007533362135291,60.0,-4.984927177429199,-0.0,-6.800442520216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.373250213684514e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,9.87048406386748e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,7.290305802598596e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,9.87048406386748e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,0.0004682132566813,293.0592956542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6713256835937,285.3500061035156,292.6192932128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009987083030864,0.0003210808499716,0.0006776275113224,-0.0136919599026441,0.0,0.0,0.0,-0.007533362135291,60.0,-4.984927177429199,-0.0,-6.800442520216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,9.385060548083855e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962829589844,0.0,0.0,9.882920858217405e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,7.299491699086502e-05,296.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,9.882920858217405e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0004688032204285,293.055908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6656494140625,285.3500061035156,292.6156311035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009999667527154,0.0003293504705652,0.0006706162821501,-0.0140689937397837,0.0,0.0,0.0,-0.0076034315861761,60.0,-4.988244533538818,-0.0,-6.817590758601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,9.385060548083855e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962829589844,0.0,0.0,9.882920858217405e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,7.299491699086502e-05,296.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,9.882920858217405e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0004688032204285,293.055908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6656494140625,285.3500061035156,292.6156311035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009999667527154,0.0003293504705652,0.0006706162821501,-0.0140689937397837,0.0,0.0,0.0,-0.0076034315861761,60.0,-4.988244533538818,-0.0,-6.817590758601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933837890625,0.0,0.0,9.398346446687356e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,9.896911069517957e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933837890625,0.0,0.0,7.309825014090165e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,9.896911069517957e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,0.0004694668459706,293.0525207519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6600646972656,285.3500061035156,292.61199951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013822466135,0.0003386528405826,0.000662729376927,-0.0144931059330701,0.0,0.0,0.0,-0.0076822517439723,60.0,-4.992342948913574,-0.0,-6.836906862872638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933837890625,0.0,0.0,9.398346446687356e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,9.896911069517957e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933837890625,0.0,0.0,7.309825014090165e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,9.896911069517957e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,0.0004694668459706,293.0525207519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6600646972656,285.3500061035156,292.61199951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013822466135,0.0003386528405826,0.000662729376927,-0.0144931059330701,0.0,0.0,0.0,-0.0076822517439723,60.0,-4.992342948913574,-0.0,-6.836906862872638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.405349555891009e-05,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,9.904285980155692e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.315271795960143e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09136962890625,0.0,0.0,9.904285980155692e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0004698167031165,293.0508117675781,294.1499938964844,285.3500061035156,285.3500061035156,285.6573181152344,285.3500061035156,292.6101989746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002128352411,0.0003435565158724,0.0006585718947462,-0.0147166708484292,0.0,0.0,0.0,-0.0077238008379936,60.0,-4.994672775268555,-0.0,-6.847099598417118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,9.412642248207705e-05,296.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.9119650258217e-05,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,7.32094413251616e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,9.9119650258217e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0004701809666585,293.0491027832031,294.1499938964844,285.3500061035156,285.3500061035156,285.6545715332031,285.3500061035156,292.6083679199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029054246842,0.0003486625500954,0.0006542428745888,-0.014949457719922,0.0,0.0,0.0,-0.007767064962536,60.0,-4.997149467468262,-0.0,-6.857721501773997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,9.427675104234368e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.92779605439864e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,7.332635868806392e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.92779605439864e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896911621094,0.0,0.0,0.0004709319036919,293.0456848144531,294.1499938964844,285.3500061035156,285.3500061035156,285.649169921875,285.3500061035156,292.604736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045071830973,0.000359188474249,0.0006453186506405,-0.0154293347150087,0.0,0.0,0.0,-0.0078562516719102,60.0,-5.00240421295166,-0.0,-6.879643876800402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,9.427675104234368e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.92779605439864e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,7.332635868806392e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.92779605439864e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896911621094,0.0,0.0,0.0004709319036919,293.0456848144531,294.1499938964844,285.3500061035156,285.3500061035156,285.649169921875,285.3500061035156,292.604736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045071830973,0.000359188474249,0.0006453186506405,-0.0154293347150087,0.0,0.0,0.0,-0.0078562516719102,60.0,-5.00240421295166,-0.0,-6.879643876800402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.443109593121336e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.944049088517204e-05,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,7.344640471274033e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,9.944049088517204e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,0.0004717028641607,293.0422668457031,294.1499938964844,285.3500061035156,285.3500061035156,285.64385986328125,285.3500061035156,292.60113525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061516659334,0.0003699955414049,0.0006361561245284,-0.0159220192581415,0.0,0.0,0.0,-0.0079478221014142,60.0,-5.007963180541992,-0.0,-6.902188687263333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
