time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11853600,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.443109593121336e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.944049088517204e-05,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,7.344640471274033e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,9.944049088517204e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,0.0004717028641607,293.0422668457031,294.1499938964844,285.3500061035156,285.3500061035156,285.64385986328125,285.3500061035156,292.60113525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061516659334,0.0003699955414049,0.0006361561245284,-0.0159220192581415,0.0,0.0,0.0,-0.0079478221014142,60.0,-5.007963180541992,-0.0,-6.902188687263333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,9.458613931201398e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,9.960376337403432e-05,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,7.356699643423781e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,9.960376337403432e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0004724773752968,293.038818359375,294.1499938964844,285.3500061035156,285.3500061035156,285.6386413574219,285.3500061035156,292.5975036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078037157654,0.0003808517358265,0.0006269519799388,-0.0164169296622276,0.0,0.0,0.0,-0.0080398079007864,60.0,-5.013648509979248,-0.0,-6.924872764102474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,9.458613931201398e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,9.960376337403432e-05,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,7.356699643423781e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,9.960376337403432e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0004724773752968,293.038818359375,294.1499938964844,285.3500061035156,285.3500061035156,285.6386413574219,285.3500061035156,292.5975036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078037157654,0.0003808517358265,0.0006269519799388,-0.0164169296622276,0.0,0.0,0.0,-0.0080398079007864,60.0,-5.013648509979248,-0.0,-6.924872764102474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.47394801187329e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.976523870136587e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,7.36862639314495e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,9.976523870136587e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0004732433299068,293.0353698730469,294.1499938964844,285.3500061035156,285.3500061035156,285.6335144042969,285.3500061035156,292.5938720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094376048073,0.000391588488128,0.0006178490584716,-0.0169063843786716,0.0,0.0,0.0,-0.0081307813525199,60.0,-5.019319534301758,-0.0,-6.947343678120887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.47394801187329e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.976523870136587e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,7.36862639314495e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,9.976523870136587e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0004732433299068,293.0353698730469,294.1499938964844,285.3500061035156,285.3500061035156,285.6335144042969,285.3500061035156,292.5938720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094376048073,0.000391588488128,0.0006178490584716,-0.0169063843786716,0.0,0.0,0.0,-0.0081307813525199,60.0,-5.019319534301758,-0.0,-6.947343678120887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,9.48143206187524e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,9.984404459828512e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,7.374447159236297e-05,296.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.984404459828512e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,0.000473617168609,293.0336608886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6309814453125,285.3500061035156,292.5920715332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102349333465,0.0003968285163864,0.00061340641696,-0.0171452555805444,0.0,0.0,0.0,-0.0081751812249422,60.0,-5.022088050842285,-0.0,-6.958324405559324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.4887895102147e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,9.992152627091856e-05,296.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,7.380169699899852e-05,296.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07525634765625,0.0,0.0,9.992152627091856e-05,296.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,0.00047398469178,293.03192138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6284484863281,285.3500061035156,292.5902709960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110188741236,0.0004019801854155,0.0006090387469157,-0.0173800978809595,0.0,0.0,0.0,-0.0082188313826918,60.0,-5.024801731109619,-0.0,-6.96912749731382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854020,296.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,9.50288085732609e-05,296.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001000699121505,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,7.391129474854097e-05,296.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,0.0001000699121505,296.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0004746885970234,293.0284423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6234741210937,285.3500061035156,292.5866394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125203989446,0.0004118468204978,0.0006006735493429,-0.0178298652172088,0.0,0.0,0.0,-0.0083024334162473,60.0,-5.0299601554870605,-0.0,-6.989841949689436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,9.50288085732609e-05,296.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001000699121505,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,7.391129474854097e-05,296.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,0.0001000699121505,296.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0004746885970234,293.0284423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6234741210937,285.3500061035156,292.5866394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125203989446,0.0004118468204978,0.0006006735493429,-0.0178298652172088,0.0,0.0,0.0,-0.0083024334162473,60.0,-5.0299601554870605,-0.0,-6.989841949689436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,9.516094723949208e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0001002090575639,296.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,7.401406764984131e-05,296.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,0.0001002090575639,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,0.0004753486427944,293.02496337890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6185913085937,285.3500061035156,292.5830383300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139282094314,0.0004210988699924,0.0005928293685428,-0.0182516071945428,0.0,0.0,0.0,-0.008380826562643,60.0,-5.034741401672363,-0.0,-7.009294478166339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,9.516094723949208e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0001002090575639,296.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,7.401406764984131e-05,296.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,0.0001002090575639,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,0.0004753486427944,293.02496337890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6185913085937,285.3500061035156,292.5830383300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139282094314,0.0004210988699924,0.0005928293685428,-0.0182516071945428,0.0,0.0,0.0,-0.008380826562643,60.0,-5.034741401672363,-0.0,-7.009294478166339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.528216469334438e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,0.0001003367069642,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,7.41083495086059e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0001003367069642,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0004759541188832,293.021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.61376953125,285.3500061035156,292.57940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152198374271,0.0004295860999263,0.0005856337375007,-0.0186384785920381,0.0,0.0,0.0,-0.0084527404978871,60.0,-5.038973331451416,-0.0,-7.027162496342498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.528216469334438e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,0.0001003367069642,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,7.41083495086059e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0001003367069642,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0004759541188832,293.021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.61376953125,285.3500061035156,292.57940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152198374271,0.0004295860999263,0.0005856337375007,-0.0186384785920381,0.0,0.0,0.0,-0.0084527404978871,60.0,-5.038973331451416,-0.0,-7.027162496342498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,9.539078018860891e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0001004510850179,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,7.419282337650657e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.063232421875,0.0,0.0,0.0001004510850179,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.0004764966724906,293.0179748535156,294.1499938964844,285.3500061035156,285.3500061035156,285.6090087890625,285.3500061035156,292.5758056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163771221414,0.000437191221863,0.0005791859002783,-0.0189851336181163,0.0,0.0,0.0,-0.0085171796381473,60.0,-5.042567729949951,-0.0,-7.043192340461246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,9.539078018860891e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0001004510850179,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,7.419282337650657e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.063232421875,0.0,0.0,0.0001004510850179,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.0004764966724906,293.0179748535156,294.1499938964844,285.3500061035156,285.3500061035156,285.6090087890625,285.3500061035156,292.5758056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163771221414,0.000437191221863,0.0005791859002783,-0.0189851336181163,0.0,0.0,0.0,-0.0085171796381473,60.0,-5.042567729949951,-0.0,-7.043192340461246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.54401766648516e-05,296.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,0.0001005031008389,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,7.423124770866707e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001005031008389,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,0.000476743443869,293.0162353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6066589355469,285.3500061035156,292.5740051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169034358114,0.0004406498919706,0.0005762535729445,-0.0191427823156118,0.0,0.0,0.0,-0.0085464855656027,60.0,-5.044102668762207,-0.0,-7.050488903814768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,9.548618254484607e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,0.0001005515514407,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,7.426703086821362e-05,296.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,0.0001005515514407,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,0.0004769732477143,293.01446533203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6043395996094,285.3500061035156,292.5722045898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173936607316,0.0004438713658601,0.0005735223530791,-0.019289618358016,0.0,0.0,0.0,-0.0085737816989421,60.0,-5.045464515686035,-0.0,-7.057288087253255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,9.556806617183612e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.0001006377715384,296.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,7.433071732521057e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.0001006377715384,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,0.0004773822729475,293.0109558105469,294.1499938964844,285.3500061035156,285.3500061035156,285.5997619628906,285.3500061035156,292.5685729980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182661935687,0.0004496045294217,0.0005686616641469,-0.0195509381592273,0.0,0.0,0.0,-0.0086223594844341,60.0,-5.047673225402832,-0.0,-7.069396446013343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,9.556806617183612e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.0001006377715384,296.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,7.433071732521057e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.0001006377715384,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,0.0004773822729475,293.0109558105469,294.1499938964844,285.3500061035156,285.3500061035156,285.5997619628906,285.3500061035156,292.5685729980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182661935687,0.0004496045294217,0.0005686616641469,-0.0195509381592273,0.0,0.0,0.0,-0.0086223594844341,60.0,-5.047673225402832,-0.0,-7.069396446013343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.563635831000283e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0001007096871035,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,7.438383181579411e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0001007096871035,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0004777233989443,293.0074462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.59527587890625,285.3500061035156,292.5649719238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189939057454,0.0004543862887658,0.0005646075587719,-0.019768888130784,0.0,0.0,0.0,-0.0086628757417202,60.0,-5.049145698547363,-0.0,-7.07950391642953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.563635831000283e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0001007096871035,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,7.438383181579411e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0001007096871035,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0004777233989443,293.0074462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.59527587890625,285.3500061035156,292.5649719238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189939057454,0.0004543862887658,0.0005646075587719,-0.019768888130784,0.0,0.0,0.0,-0.0086628757417202,60.0,-5.049145698547363,-0.0,-7.07950391642953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.570223483024164e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0001007790633593,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,7.44350763852708e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0001007790633593,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,0.0004780525050591,293.00390625,294.1499938964844,285.3500061035156,285.3490600585937,285.5908508300781,285.3500061035156,292.56134033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196957737207,0.0004589991876855,0.0005606965860351,-0.0199791397899389,0.0,0.0,0.0,-0.0087019614875316,60.0,-5.050156593322754,-0.0,-7.089261089276988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.570223483024164e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0001007790633593,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,7.44350763852708e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0001007790633593,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,0.0004780525050591,293.00390625,294.1499938964844,285.3500061035156,285.3490600585937,285.5908508300781,285.3500061035156,292.56134033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196957737207,0.0004589991876855,0.0005606965860351,-0.0199791397899389,0.0,0.0,0.0,-0.0087019614875316,60.0,-5.050156593322754,-0.0,-7.089261089276988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,9.577897435519844e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,0.0001008598701446,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,7.449476106557995e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,0.0001008598701446,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0004784358025062,293.0003662109375,294.1499938964844,285.3500061035156,285.3463439941406,285.5865173339844,285.3500061035156,292.5577392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205133585259,0.0004643722786568,0.0005561411380767,-0.0202240366488695,0.0,0.0,0.0,-0.0087474882602691,60.0,-5.051417350769043,-0.0,-7.100634036305564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,9.577897435519844e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,0.0001008598701446,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,7.449476106557995e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,0.0001008598701446,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0004784358025062,293.0003662109375,294.1499938964844,285.3500061035156,285.3463439941406,285.5865173339844,285.3500061035156,292.5577392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205133585259,0.0004643722786568,0.0005561411380767,-0.0202240366488695,0.0,0.0,0.0,-0.0087474882602691,60.0,-5.051417350769043,-0.0,-7.100634036305564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,9.582155325915664e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,0.0001009047118714,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,7.45278739486821e-05,296.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001009047118714,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04864501953125,0.0,0.0,0.000478648522403,292.99859619140625,294.1499938964844,285.3500061035156,285.3443298339844,285.5843811035156,285.3500061035156,292.5559387207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209671454504,0.0004673537914641,0.0005536132957786,-0.0203599259257316,0.0,0.0,0.0,-0.0087727513164281,60.0,-5.052247047424316,-0.0,-7.106949340141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,9.586650412529708e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0001009520419756,296.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,7.456283492501825e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,0.0001009520419756,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,0.0004788730293512,292.996826171875,294.1499938964844,285.3500061035156,285.3419189453125,285.5822448730469,285.3500061035156,292.5541381835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021445961669,0.0004705008177552,0.00055094511481,-0.0205033607780933,0.0,0.0,0.0,-0.008799416013062,60.0,-5.053201675415039,-0.0,-7.11361778371611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.59642929956317e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.0001010550186038,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,7.463889778591692e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0001010550186038,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0004793615080416,292.9932556152344,294.1499938964844,285.3500061035156,285.3359375,285.5780639648437,285.3500061035156,292.5505065917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224878787994,0.0004773479595314,0.0005451398901641,-0.0208154302090406,0.0,0.0,0.0,-0.0088574327528476,60.0,-5.055500984191895,-0.0,-7.128138435064102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.59642929956317e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.0001010550186038,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,7.463889778591692e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0001010550186038,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0004793615080416,292.9932556152344,294.1499938964844,285.3500061035156,285.3359375,285.5780639648437,285.3500061035156,292.5505065917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224878787994,0.0004773479595314,0.0005451398901641,-0.0208154302090406,0.0,0.0,0.0,-0.0088574327528476,60.0,-5.055500984191895,-0.0,-7.128138435064102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.607142419554292e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0001011678396025,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.472222205251455e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.0001011678396025,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.000479896669276,292.9897155761719,294.1499938964844,285.3500061035156,285.3284912109375,285.5739440917969,285.3500061035156,292.5469055175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236293310299,0.0004848491516895,0.0005387801211327,-0.0211573038250207,0.0,0.0,0.0,-0.0089209908619523,60.0,-5.058305740356445,-0.0,-7.144062408315224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.607142419554292e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0001011678396025,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.472222205251455e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.0001011678396025,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.000479896669276,292.9897155761719,294.1499938964844,285.3500061035156,285.3284912109375,285.5739440917969,285.3500061035156,292.5469055175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236293310299,0.0004848491516895,0.0005387801211327,-0.0211573038250207,0.0,0.0,0.0,-0.0089209908619523,60.0,-5.058305740356445,-0.0,-7.144062408315224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,9.618693729862572e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,0.0001012894790619,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,7.481206557713449e-05,296.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354919433594,0.0,0.0,0.0001012894790619,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03765869140625,0.0,0.0,0.0004804736818186,292.98614501953125,294.1499938964844,285.3500061035156,285.3196716308594,285.56988525390625,285.3500061035156,292.54327392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248600738123,0.0004929371643811,0.0005319228512234,-0.0215259157121181,0.0,0.0,0.0,-0.0089895213022828,60.0,-5.0615739822387695,-0.0,-7.16125185817873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,9.618693729862572e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,0.0001012894790619,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,7.481206557713449e-05,296.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354919433594,0.0,0.0,0.0001012894790619,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03765869140625,0.0,0.0,0.0004804736818186,292.98614501953125,294.1499938964844,285.3500061035156,285.3196716308594,285.56988525390625,285.3500061035156,292.54327392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248600738123,0.0004929371643811,0.0005319228512234,-0.0215259157121181,0.0,0.0,0.0,-0.0089895213022828,60.0,-5.0615739822387695,-0.0,-7.16125185817873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,9.630903514334932e-05,296.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.0001014180525089,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,7.49070240999572e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,0.0001014180525089,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03448486328125,0.0,0.0,0.0004810835525859,292.9825744628906,294.1499938964844,285.3500061035156,285.30963134765625,285.56591796875,285.3500061035156,292.5396728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010261608986184,0.0005014861235395,0.0005246748332865,-0.0219155214726924,0.0,0.0,0.0,-0.0090619577094912,60.0,-5.065216541290283,-0.0,-7.179443883842397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,9.630903514334932e-05,296.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.0001014180525089,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,7.49070240999572e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,0.0001014180525089,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03448486328125,0.0,0.0,0.0004810835525859,292.9825744628906,294.1499938964844,285.3500061035156,285.30963134765625,285.56591796875,285.3500061035156,292.5396728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010261608986184,0.0005014861235395,0.0005246748332865,-0.0219155214726924,0.0,0.0,0.0,-0.0090619577094912,60.0,-5.065216541290283,-0.0,-7.179443883842397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,9.63720740401186e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0001014844383462,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311889648437,0.0,0.0,7.495605677831918e-05,296.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0001014844383462,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004813984851352,292.98077392578125,294.1499938964844,285.3500061035156,285.3041687011719,285.5639343261719,285.3500061035156,292.5378723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010268326150253,0.0005059002432972,0.0005209324299357,-0.0221166871488094,0.0,0.0,0.0,-0.0090993586927652,60.0,-5.067159175872803,-0.0,-7.188846495864709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,9.64360879152082e-05,296.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296630859375,0.0,0.0,0.0001015518428175,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,7.500584615627304e-05,296.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.0001015518428175,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03131103515625,0.0,0.0,0.0004817182198166,292.9789733886719,294.1499938964844,285.3500061035156,285.2984313964844,285.56201171875,285.3500061035156,292.5360412597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010275146923959,0.0005103822331875,0.0005171324592083,-0.0223209429532289,0.0,0.0,0.0,-0.0091373361647129,60.0,-5.069161891937256,-0.0,-7.198399032404269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,9.656579641159624e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,0.0001016884343698,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,7.510672730859369e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0001016884343698,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281066894531,0.0,0.0,0.0004823661292903,292.9753723144531,294.1499938964844,285.3500061035156,285.2862243652344,285.55816650390625,285.3500061035156,292.5324401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010288966586813,0.0005194641416892,0.0005094325751997,-0.0227348189800977,0.0,0.0,0.0,-0.009214287623763,60.0,-5.073293209075928,-0.0,-7.217776243351184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,9.656579641159624e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,0.0001016884343698,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,7.510672730859369e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0001016884343698,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281066894531,0.0,0.0,0.0004823661292903,292.9753723144531,294.1499938964844,285.3500061035156,285.2862243652344,285.55816650390625,285.3500061035156,292.5324401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010288966586813,0.0005194641416892,0.0005094325751997,-0.0227348189800977,0.0,0.0,0.0,-0.009214287623763,60.0,-5.073293209075928,-0.0,-7.217776243351184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,9.669599239714444e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0001018255425151,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,7.52079940866679e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.0001018255425151,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0004830165125895,292.9717712402344,294.1499938964844,285.3500061035156,285.2731018066406,285.55438232421875,285.3500061035156,292.52880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302839800715,0.0005285805673338,0.0005017034127376,-0.0231502540409564,0.0,0.0,0.0,-0.0092915324494242,60.0,-5.077499866485596,-0.0,-7.237252930281103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
