time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856000,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,9.669599239714444e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0001018255425151,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,7.52079940866679e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.0001018255425151,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0004830165125895,292.9717712402344,294.1499938964844,285.3500061035156,285.2731018066406,285.55438232421875,285.3500061035156,292.52880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302839800715,0.0005285805673338,0.0005017034127376,-0.0231502540409564,0.0,0.0,0.0,-0.0092915324494242,60.0,-5.077499866485596,-0.0,-7.237252930281103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,9.682384552434088e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0001019601695588,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,7.530743459938094e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196838378906,0.0,0.0,0.0001019601695588,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.000483655167045,292.9681701660156,294.1499938964844,285.3500061035156,285.2591857910156,285.5506591796875,285.3500061035156,292.5251770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010316462721675,0.0005375323817133,0.0004941138322465,-0.0235581789165735,0.0,0.0,0.0,-0.0093673821538686,60.0,-5.081653594970703,-0.0,-7.256403478095309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,9.682384552434088e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0001019601695588,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,7.530743459938094e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196838378906,0.0,0.0,0.0001019601695588,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.000483655167045,292.9681701660156,294.1499938964844,285.3500061035156,285.2591857910156,285.5506591796875,285.3500061035156,292.5251770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010316462721675,0.0005375323817133,0.0004941138322465,-0.0235581789165735,0.0,0.0,0.0,-0.0093673821538686,60.0,-5.081653594970703,-0.0,-7.256403478095309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,9.694691834738478e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0001020897689159,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,7.540315709775314e-05,296.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,0.0001020897689159,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0004842699272558,292.96453857421875,294.1499938964844,285.3500061035156,285.2445678710937,285.5469970703125,285.3500061035156,292.5215759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010329574579373,0.000546149443835,0.0004868080432061,-0.0239508356899023,0.0,0.0,0.0,-0.0094403959810733,60.0,-5.085648059844971,-0.0,-7.274861957284885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,9.694691834738478e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0001020897689159,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,7.540315709775314e-05,296.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,0.0001020897689159,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0004842699272558,292.96453857421875,294.1499938964844,285.3500061035156,285.2445678710937,285.5469970703125,285.3500061035156,292.5215759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010329574579373,0.000546149443835,0.0004868080432061,-0.0239508356899023,0.0,0.0,0.0,-0.0094403959810733,60.0,-5.085648059844971,-0.0,-7.274861957284885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152587890625,0.0,0.0,9.700549708213656e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152893066406,0.0,0.0,0.0001021514617605,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152587890625,0.0,0.0,7.544871914433315e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,0.0001021514617605,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.000484562566271,292.9627380371094,294.1499938964844,285.3500061035156,285.2370300292969,285.5451965332031,285.3500061035156,292.5197448730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335817933082,0.0005502515123225,0.0004833302518818,-0.0241377521306276,0.0,0.0,0.0,-0.009475152939558,60.0,-5.087518692016602,-0.0,-7.283656344725389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,9.706168930279092e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.013671875,0.0,0.0,0.0001022106298478,296.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,7.549242582172155e-05,296.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,0.0001022106298478,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,0.0004848432436119,292.9609375,294.1499938964844,285.3500061035156,285.2293701171875,285.5433959960937,285.3500061035156,292.5179443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001034180400893,0.000554185709916,0.0004799947200808,-0.024317018687725,0.0,0.0,0.0,-0.0095084886997938,60.0,-5.089280128479004,-0.0,-7.292096881883482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,9.71653644228354e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01043701171875,0.0,0.0,0.0001023198055918,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,7.557305798400193e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,0.0001023198055918,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0004853610880672,292.9573059082031,294.1499938964844,285.3500061035156,285.2137145996094,285.53985595703125,285.3500061035156,292.5143127441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010352850658819,0.0005614446126855,0.0004738404531963,-0.0246477741748094,0.0,0.0,0.0,-0.0095699941739439,60.0,-5.092409133911133,-0.0,-7.30768263679238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,9.71653644228354e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01043701171875,0.0,0.0,0.0001023198055918,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,7.557305798400193e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,0.0001023198055918,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0004853610880672,292.9573059082031,294.1499938964844,285.3500061035156,285.2137145996094,285.53985595703125,285.3500061035156,292.5143127441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010352850658819,0.0005614446126855,0.0004738404531963,-0.0246477741748094,0.0,0.0,0.0,-0.0095699941739439,60.0,-5.092409133911133,-0.0,-7.30768263679238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,9.725495328893884e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,0.0001024141456582,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,7.564273983007297e-05,296.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,0.0001024141456582,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086975097656,0.0,0.0,0.0004858086176682,292.9536437988281,294.1499938964844,285.3500061035156,285.1976623535156,285.536376953125,285.3500061035156,292.5106811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010362396715208,0.0005677174776792,0.0004685222229454,-0.0249335896223783,0.0,0.0,0.0,-0.0096231447532773,60.0,-5.094871997833252,-0.0,-7.321164474660692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,9.725495328893884e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,0.0001024141456582,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,7.564273983007297e-05,296.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,0.0001024141456582,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086975097656,0.0,0.0,0.0004858086176682,292.9536437988281,294.1499938964844,285.3500061035156,285.1976623535156,285.536376953125,285.3500061035156,292.5106811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010362396715208,0.0005677174776792,0.0004685222229454,-0.0249335896223783,0.0,0.0,0.0,-0.0096231447532773,60.0,-5.094871997833252,-0.0,-7.321164474660692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,9.732763282954691e-05,296.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001024906887323,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,7.569927402073517e-05,296.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001024906887323,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,0.0004861716879531,292.95001220703125,294.1499938964844,285.3500061035156,285.181396484375,285.532958984375,285.3500061035156,292.507080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001037014182657,0.0005728066316805,0.0004642075218725,-0.0251654703170061,0.0,0.0,0.0,-0.0096662668511271,60.0,-5.096520900726318,-0.0,-7.332111806590549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,9.732763282954691e-05,296.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001024906887323,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,7.569927402073517e-05,296.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001024906887323,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,0.0004861716879531,292.95001220703125,294.1499938964844,285.3500061035156,285.181396484375,285.532958984375,285.3500061035156,292.507080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001037014182657,0.0005728066316805,0.0004642075218725,-0.0251654703170061,0.0,0.0,0.0,-0.0096662668511271,60.0,-5.096520900726318,-0.0,-7.332111806590549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,9.73809219431132e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0001025468009174,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,7.574071787530556e-05,296.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.0001025468009174,296.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0004864378715865,292.94635009765625,294.1499938964844,285.3500061035156,285.1649780273437,285.52960205078125,285.3500061035156,292.5034484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010375819401815,0.0005765376845374,0.0004610443138517,-0.0253354664891958,0.0,0.0,0.0,-0.0096978805959224,60.0,-5.097232818603516,-0.0,-7.340142360590107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,9.73809219431132e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0001025468009174,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,7.574071787530556e-05,296.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.0001025468009174,296.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0004864378715865,292.94635009765625,294.1499938964844,285.3500061035156,285.1649780273437,285.52960205078125,285.3500061035156,292.5034484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010375819401815,0.0005765376845374,0.0004610443138517,-0.0253354664891958,0.0,0.0,0.0,-0.0096978805959224,60.0,-5.097232818603516,-0.0,-7.340142360590107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990539550781,0.0,0.0,9.739963570609687e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,0.0001025665042106,296.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990539550781,0.0,0.0,7.575526979053393e-05,296.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0001025665042106,296.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0004865313239861,292.9445495605469,294.1499938964844,285.3500061035156,285.1567687988281,285.5279235839844,285.3500061035156,292.5016174316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010377813596278,0.0005778478225693,0.0004599335952661,-0.025395156815648,0.0,0.0,0.0,-0.0097089810296893,60.0,-5.097178936004639,-0.0,-7.342963215251076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,9.74127760855481e-05,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,0.000102580350358,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,7.576549251098186e-05,296.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,0.000102580350358,296.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988708496094,0.0,0.0,0.0004865970113314,292.9427185058594,294.1499938964844,285.3500061035156,285.1485595703125,285.5263061523437,285.3500061035156,292.49981689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010379215236753,0.0005787683185189,0.0004591532051563,-0.0254370961338281,0.0,0.0,0.0,-0.0097167808562517,60.0,-5.096849918365479,-0.0,-7.344945629483848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,9.742177644511683e-05,296.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,0.0001025898236548,296.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,7.57724919822067e-05,296.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.0001025898236548,296.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0004866419476456,292.9390563964844,294.1499938964844,285.3500061035156,285.1322021484375,285.5230712890625,285.3500061035156,292.4961853027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010380174499005,0.0005793981836177,0.0004586192371789,-0.0254657957702875,0.0,0.0,0.0,-0.0097221182659268,60.0,-5.095338344573975,-0.0,-7.346302766109147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,9.742177644511683e-05,296.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,0.0001025898236548,296.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,7.57724919822067e-05,296.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.0001025898236548,296.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0004866419476456,292.9390563964844,294.1499938964844,285.3500061035156,285.1322021484375,285.5230712890625,285.3500061035156,292.4961853027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010380174499005,0.0005793981836177,0.0004586192371789,-0.0254657957702875,0.0,0.0,0.0,-0.0097221182659268,60.0,-5.095338344573975,-0.0,-7.346302766109147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,9.740703535499053e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0001025742967613,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,7.576102507300675e-05,296.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905090332031,0.0,0.0,0.0001025742967613,296.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0004865682858508,292.9353942871094,294.1499938964844,285.3500061035156,285.11602783203125,285.5198669433594,285.3500061035156,292.4925537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010378604056313,0.0005783658125437,0.0004594945930875,-0.0254187583923339,0.0,0.0,0.0,-0.009713371284306,60.0,-5.092593193054199,-0.0,-7.344078767346218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,9.740703535499053e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0001025742967613,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,7.576102507300675e-05,296.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905090332031,0.0,0.0,0.0001025742967613,296.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0004865682858508,292.9353942871094,294.1499938964844,285.3500061035156,285.11602783203125,285.5198669433594,285.3500061035156,292.4925537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010378604056313,0.0005783658125437,0.0004594945930875,-0.0254187583923339,0.0,0.0,0.0,-0.009713371284306,60.0,-5.092593193054199,-0.0,-7.344078767346218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,9.73672213149257e-05,296.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,0.0001025323726935,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,7.573005859740078e-05,296.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001025323726935,296.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889831542969,0.0,0.0,0.0004863694193772,292.9317321777344,294.1499938964844,285.3500061035156,285.1001892089844,285.5167541503906,285.3500061035156,292.4888916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010374363046139,0.0005755781894549,0.0004618580569513,-0.0252917502075433,0.0,0.0,0.0,-0.0096897520124912,60.0,-5.088571548461914,-0.0,-7.338076812857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,9.73672213149257e-05,296.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,0.0001025323726935,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,7.573005859740078e-05,296.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001025323726935,296.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889831542969,0.0,0.0,0.0004863694193772,292.9317321777344,294.1499938964844,285.3500061035156,285.1001892089844,285.5167541503906,285.3500061035156,292.4888916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010374363046139,0.0005755781894549,0.0004618580569513,-0.0252917502075433,0.0,0.0,0.0,-0.0096897520124912,60.0,-5.088571548461914,-0.0,-7.338076812857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,9.730052261147648e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843139648437,0.0,0.0,0.0001024621378746,296.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,7.567818829556927e-05,296.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.0001024621378746,296.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,0.00048603626783,292.9280700683594,294.1499938964844,285.3500061035156,285.08477783203125,285.5137023925781,285.3500061035156,292.4852600097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010367257054895,0.0005709081306122,0.0004658175748772,-0.0250789672136306,0.0,0.0,0.0,-0.0096501819789409,60.0,-5.083194255828857,-0.0,-7.328026896402663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,9.730052261147648e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843139648437,0.0,0.0,0.0001024621378746,296.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,7.567818829556927e-05,296.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.0001024621378746,296.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,0.00048603626783,292.9280700683594,294.1499938964844,285.3500061035156,285.08477783203125,285.5137023925781,285.3500061035156,292.4852600097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010367257054895,0.0005709081306122,0.0004658175748772,-0.0250789672136306,0.0,0.0,0.0,-0.0096501819789409,60.0,-5.083194255828857,-0.0,-7.328026896402663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,9.725613199407236e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.000102415389847,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,7.564365660073236e-05,296.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.000102415389847,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0004858144966419,292.9262390136719,294.1499938964844,285.3500061035156,285.0772705078125,285.51220703125,285.3500061035156,292.48345947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010362527100369,0.0005677997833117,0.0004684529558289,-0.0249373391270637,0.0,0.0,0.0,-0.0096238451078534,60.0,-5.07993745803833,-0.0,-7.321341399801895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,9.720507659949362e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0001023616277961,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,7.560394442407414e-05,296.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.0001023616277961,296.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,0.0004855594888795,292.9244079589844,294.1499938964844,285.3500061035156,285.0699157714844,285.5107116699219,285.3500061035156,292.48162841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010357088176533,0.0005642249598167,0.0004714838578365,-0.0247744582593441,0.0,0.0,0.0,-0.0095935557037591,60.0,-5.076345920562744,-0.0,-7.31365688011465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,9.70797409536317e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97772216796875,0.0,0.0,0.000102229649201,296.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,7.550646841991693e-05,296.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97735595703125,0.0,0.0,0.000102229649201,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.0004849334363825,292.9207458496094,294.1499938964844,285.3500061035156,285.0556640625,285.5077819824219,285.3500061035156,292.4779968261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010343734174966,0.0005554495146498,0.0004789239610545,-0.0243746042251586,0.0,0.0,0.0,-0.0095191998407244,60.0,-5.068092346191406,-0.0,-7.294809023505877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,9.70797409536317e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97772216796875,0.0,0.0,0.000102229649201,296.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,7.550646841991693e-05,296.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97735595703125,0.0,0.0,0.000102229649201,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.0004849334363825,292.9207458496094,294.1499938964844,285.3500061035156,285.0556640625,285.5077819824219,285.3500061035156,292.4779968261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010343734174966,0.0005554495146498,0.0004789239610545,-0.0243746042251586,0.0,0.0,0.0,-0.0095191998407244,60.0,-5.068092346191406,-0.0,-7.294809023505877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,9.692622552393004e-05,296.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0001020679846988,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,7.538706267951056e-05,296.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0001020679846988,296.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757385253906,0.0,0.0,0.00048416655045,292.9170837402344,294.1499938964844,285.3500061035156,285.0422058105469,285.5048828125,285.3500061035156,292.474365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001032737782225,0.0005447001894935,0.0004880375927314,-0.0238847974687814,0.0,0.0,0.0,-0.0094281202182173,60.0,-5.058186531066895,-0.0,-7.271755464444142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,9.692622552393004e-05,296.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0001020679846988,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,7.538706267951056e-05,296.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0001020679846988,296.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757385253906,0.0,0.0,0.00048416655045,292.9170837402344,294.1499938964844,285.3500061035156,285.0422058105469,285.5048828125,285.3500061035156,292.474365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001032737782225,0.0005447001894935,0.0004880375927314,-0.0238847974687814,0.0,0.0,0.0,-0.0094281202182173,60.0,-5.058186531066895,-0.0,-7.271755464444142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,9.674303873907776e-05,296.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.0001018750772345,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,7.524458487750962e-05,296.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0001018750772345,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,0.0004832515260204,292.9134521484375,294.1499938964844,285.3500061035156,285.0296325683594,285.5020751953125,285.3500061035156,292.470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010307860793545,0.0005318738985806,0.0004989121807739,-0.02330032736063,0.0,0.0,0.0,-0.0093194423243403,60.0,-5.04679536819458,-0.0,-7.24429511933522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,9.674303873907776e-05,296.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.0001018750772345,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,7.524458487750962e-05,296.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0001018750772345,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,0.0004832515260204,292.9134521484375,294.1499938964844,285.3500061035156,285.0296325683594,285.5020751953125,285.3500061035156,292.470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010307860793545,0.0005318738985806,0.0004989121807739,-0.02330032736063,0.0,0.0,0.0,-0.0093194423243403,60.0,-5.04679536819458,-0.0,-7.24429511933522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,9.653131564846262e-05,296.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0001016521200654,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,7.507990812882781e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001016521200654,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0004821938928216,292.9097900390625,294.1499938964844,285.3500061035156,285.0180358886719,285.49932861328125,285.3500061035156,292.4670715332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010285302996635,0.0005170490476302,0.0005114811938256,-0.02262475900352,0.0,0.0,0.0,-0.009193830192089,60.0,-5.033970355987549,-0.0,-7.212620545260506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,9.653131564846262e-05,296.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0001016521200654,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,7.507990812882781e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001016521200654,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0004821938928216,292.9097900390625,294.1499938964844,285.3500061035156,285.0180358886719,285.49932861328125,285.3500061035156,292.4670715332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010285302996635,0.0005170490476302,0.0005114811938256,-0.02262475900352,0.0,0.0,0.0,-0.009193830192089,60.0,-5.033970355987549,-0.0,-7.212620545260506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,9.641519864089788e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,0.0001015298475977,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.498959894292057e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658203125,0.0,0.0,0.0001015298475977,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0004816138825844,292.9079895019531,294.1499938964844,285.3500061035156,285.0126342773437,285.4979553222656,285.3500061035156,292.4652404785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010272929212078,0.0005089188925921,0.0005183740868233,-0.0222542528063058,0.0,0.0,0.0,-0.0091249411925673,60.0,-5.026957511901856,-0.0,-7.195279039251545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645080566406,0.0,0.0,9.629423584556208e-05,296.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.0001014024674077,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645080566406,0.0,0.0,7.489551353501156e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96417236328125,0.0,0.0,0.0001014024674077,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657897949219,0.0,0.0,0.0004810096579603,292.9061584472656,294.1499938964844,285.3500061035156,285.0075378417969,285.4966125488281,285.3500061035156,292.46343994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010260042035952,0.0005004493286833,0.0005255548749119,-0.0218682717531919,0.0,0.0,0.0,-0.0090531781315803,60.0,-5.019697666168213,-0.0,-7.177236227562389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,9.603438229532912e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0001011288331937,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,7.469340926036239e-05,296.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001011288331937,296.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,0.000479711627122,292.90252685546875,294.1499938964844,285.3500061035156,284.9982604980469,285.4939880371094,285.3500061035156,292.4598083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232356144115,0.0004822548362426,0.0005409808363765,-0.0210390668362379,0.0,0.0,0.0,-0.0088990144431591,60.0,-5.004228115081787,-0.0,-7.138552859942139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,9.603438229532912e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0001011288331937,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,7.469340926036239e-05,296.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001011288331937,296.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,0.000479711627122,292.90252685546875,294.1499938964844,285.3500061035156,284.9982604980469,285.4939880371094,285.3500061035156,292.4598083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232356144115,0.0004822548362426,0.0005409808363765,-0.0210390668362379,0.0,0.0,0.0,-0.0088990144431591,60.0,-5.004228115081787,-0.0,-7.138552859942139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.050000000745058,9.575688454788178e-05,296.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.050000000745058,0.0001008366089081,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.050000000745058,7.447757525369525e-05,296.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9576110839844,0.0,0.050000000745058,0.0001008366089081,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.050000000745058,0.000478325469885,292.8988952636719,291.1499938964844,285.3500061035156,284.9903259277344,285.49139404296875,285.3500061035156,292.4561767578125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.001020279014483,0.0004628247115761,0.0005574542446993,-0.0201535001397132,0.0,0.0,0.0,-0.008734380826354,60.0,-4.987754821777344,-0.0,-7.097357723750974e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
