time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858400,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.050000000745058,9.575688454788178e-05,296.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.050000000745058,0.0001008366089081,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.050000000745058,7.447757525369525e-05,296.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9576110839844,0.0,0.050000000745058,0.0001008366089081,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.050000000745058,0.000478325469885,292.8988952636719,291.1499938964844,285.3500061035156,284.9903259277344,285.49139404296875,285.3500061035156,292.4561767578125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.001020279014483,0.0004628247115761,0.0005574542446993,-0.0201535001397132,0.0,0.0,0.0,-0.008734380826354,60.0,-4.987754821777344,-0.0,-7.097357723750974e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6185913085937,0.6343030333518982,0.050000000745058,0.0408301167190074,296.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6186218261719,0.6343030333518982,0.050000000745058,0.0429960787296295,296.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6185913085937,0.6343030333518982,0.050000000745058,0.0317567586898803,296.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6185302734375,0.6343030333518982,0.050000000745058,0.0429960787296295,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.6343030333518982,0.050000000745058,0.2039548903703689,292.5606689453125,291.1499938964844,285.3500061035156,284.9869079589844,292.5196228027344,294.3485412597656,292.4284973144531,1.0,0.109701782464981,0.2000000029802322,0.1500000059604644,0.9902765154838562,1.0,-0.43427175283432,0.0127898575738072,0.4214818775653839,-0.1130002811551094,0.0,0.0,0.0,10.21760368347168,60.0,85.32478332519531,-0.0,12.27650547027588,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6319080591201782,0.050000000745058,0.0452244095504283,296.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6319080591201782,0.050000000745058,0.0476234816014766,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6319080591201782,0.050000000745058,0.0351745411753654,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6319080591201782,0.050000000745058,0.0476234816014766,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.48114013671875,0.6319080591201782,0.050000000745058,0.2259052842855453,292.4787902832031,291.1499938964844,285.3500061035156,284.98388671875,293.5596618652344,296.7228088378906,292.5386657714844,1.0,0.1210872530937194,0.4000000059604645,0.1500000059604644,0.9805529713630676,1.0,-0.481888085603714,0.014357978478074,0.4675301015377044,-0.1227366179227829,0.0,0.0,0.0,12.50872039794922,60.0,276.399169921875,-0.0,16.675466537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.0456780456006526,296.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.0481011793017387,296.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.035527367144823,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.0481011793017387,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.2281712889671325,292.7244873046875,291.1499938964844,285.3500061035156,284.97900390625,293.5648803710937,296.8255920410156,292.77154541015625,1.0,0.1405967772006988,0.800000011920929,0.1500000059604644,0.96110600233078,1.0,-0.4867088198661804,0.0145633136853575,0.4721454977989197,-0.1238634884357452,0.0,0.0,0.0,20.01646041870117,60.0,288.8036804199219,-0.0,23.187633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.0456780456006526,296.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.0481011793017387,296.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.035527367144823,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.0481011793017387,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7140197753906,0.5714054703712463,0.050000000745058,0.2281712889671325,292.7244873046875,291.1499938964844,285.3500061035156,284.97900390625,293.5648803710937,296.8255920410156,292.77154541015625,1.0,0.1405967772006988,0.800000011920929,0.1500000059604644,0.96110600233078,1.0,-0.4867088198661804,0.0145633136853575,0.4721454977989197,-0.1238634884357452,0.0,0.0,0.0,20.01646041870117,60.0,288.8036804199219,-0.0,23.187633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8029479980469,0.5495843291282654,0.050000000745058,0.0458154864609241,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8029479980469,0.5495843291282654,0.050000000745058,0.0482459105551242,296.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8029479980469,0.5495843291282654,0.050000000745058,0.0356342643499374,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8029479980469,0.5495843291282654,0.050000000745058,0.0482459105551242,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8029479980469,0.5495843291282654,0.050000000745058,0.2288578301668167,292.81121826171875,291.1499938964844,285.3500061035156,284.9770812988281,293.5572204589844,296.8162536621094,292.8507385253906,1.0,0.1490021049976349,1.0,0.1500000059604644,0.9513824582099916,1.0,-0.4881733357906341,0.0146374534815549,0.4735358655452728,-0.1242406666278839,0.0,0.0,0.0,23.681903839111328,60.0,261.516357421875,-0.0,26.34073066711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87945556640625,0.532754123210907,0.050000000745058,0.0459466204047203,296.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87945556640625,0.532754123210907,0.050000000745058,0.0483840070664882,296.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87945556640625,0.532754123210907,0.050000000745058,0.0357362627983093,296.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87945556640625,0.532754123210907,0.050000000745058,0.0483840070664882,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.87945556640625,0.532754123210907,0.050000000745058,0.2295128852128982,292.8867492675781,291.1499938964844,285.3500061035156,284.9755249023437,293.5509338378906,296.8083801269531,292.9225769042969,1.0,0.1565699428319931,1.0,0.1500000059604644,0.9297735095024108,1.0,-0.4895706176757812,0.0147419115528464,0.4748287200927734,-0.1245650649070739,0.0,0.0,0.0,27.18759536743164,60.0,234.550521850586,-0.0,29.373748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.0461857840418815,296.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.0486358553171157,296.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.0359222739934921,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.0486358553171157,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.2307075560092926,293.01910400390625,291.1499938964844,285.3500061035156,284.9733581542969,293.5416564941406,296.7969055175781,293.0490417480469,1.0,0.1694164872169494,1.0,0.1500000059604644,0.8865554928779602,1.0,-0.4921189546585083,0.0149814300239086,0.4771375358104706,-0.1251037269830703,0.0,0.0,0.0,33.581302642822266,60.0,186.1995391845703,-0.0,34.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.0461857840418815,296.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.0486358553171157,296.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.0359222739934921,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.0486358553171157,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0130310058594,0.5098305344581604,0.050000000745058,0.2307075560092926,293.01910400390625,291.1499938964844,285.3500061035156,284.9733581542969,293.5416564941406,296.7969055175781,293.0490417480469,1.0,0.1694164872169494,1.0,0.1500000059604644,0.8865554928779602,1.0,-0.4921189546585083,0.0149814300239086,0.4771375358104706,-0.1251037269830703,0.0,0.0,0.0,33.581302642822266,60.0,186.1995391845703,-0.0,34.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.046390026807785,296.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.0488509349524974,296.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.0360811315476894,296.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.0488509349524974,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.2317277938127517,293.1291198730469,291.1499938964844,285.3500061035156,284.97235107421875,293.53546142578125,296.7895812988281,293.15350341796875,1.0,0.1795973032712936,1.0,0.1500000059604644,0.8433374762535095,1.0,-0.4942953288555145,0.0152736641466617,0.479021668434143,-0.1254765540361404,0.0,0.0,0.0,39.041622161865234,60.0,145.857421875,-0.0,39.756534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.046390026807785,296.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.0488509349524974,296.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.0360811315476894,296.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.0488509349524974,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.4956464767456054,0.050000000745058,0.2317277938127517,293.1291198730469,291.1499938964844,285.3500061035156,284.97235107421875,293.53546142578125,296.7895812988281,293.15350341796875,1.0,0.1795973032712936,1.0,0.1500000059604644,0.8433374762535095,1.0,-0.4942953288555145,0.0152736641466617,0.479021668434143,-0.1254765540361404,0.0,0.0,0.0,39.041622161865234,60.0,145.857421875,-0.0,39.756534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.0465591475367546,296.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.0490290224552154,296.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.0362126715481281,296.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.0490290224552154,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.2325725853443145,293.2183837890625,291.1499938964844,285.3500061035156,284.9724426269531,293.5311279296875,296.7850646972656,293.2378845214844,1.0,0.1875819712877273,1.0,0.1500000059604644,0.7626993060112,1.0,-0.4960975646972656,0.0160211957991123,0.4800763726234436,-0.1252941638231277,0.0,0.0,0.0,43.56280517578125,48.0,112.96377563476562,-0.0,43.77132797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.0465591475367546,296.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.0490290224552154,296.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.0362126715481281,296.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.0490290224552154,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2143859863281,0.4859294593334198,0.050000000745058,0.2325725853443145,293.2183837890625,291.1499938964844,285.3500061035156,284.9724426269531,293.5311279296875,296.7850646972656,293.2378845214844,1.0,0.1875819712877273,1.0,0.1500000059604644,0.7626993060112,1.0,-0.4960975646972656,0.0160211957991123,0.4800763726234436,-0.1252941638231277,0.0,0.0,0.0,43.56280517578125,48.0,112.96377563476562,-0.0,43.77132797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.04660140350461,296.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.0490735210478305,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.0362455360591411,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.0490735210478305,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.2327836602926254,293.28924560546875,291.1499938964844,285.3500061035156,284.9734802246094,293.5270080566406,296.782470703125,293.3044738769531,1.0,0.1890501230955124,1.0,0.1500000059604644,0.6820611357688904,1.0,-0.4965484142303467,0.0174831636250019,0.4790652394294739,-0.1240706071257591,0.0,0.0,0.0,44.69175338745117,36.0,86.37998962402344,-0.0,44.786598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.04660140350461,296.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.0490735210478305,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.0362455360591411,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.0490735210478305,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2861022949219,0.4836353361606598,0.050000000745058,0.2327836602926254,293.28924560546875,291.1499938964844,285.3500061035156,284.9734802246094,293.5270080566406,296.782470703125,293.3044738769531,1.0,0.1890501230955124,1.0,0.1500000059604644,0.6820611357688904,1.0,-0.4965484142303467,0.0174831636250019,0.4790652394294739,-0.1240706071257591,0.0,0.0,0.0,44.69175338745117,36.0,86.37998962402344,-0.0,44.786598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3157043457031,0.484878271818161,0.050000000745058,0.0465784482657909,296.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3157043457031,0.484878271818161,0.050000000745058,0.0490493476390838,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3157043457031,0.484878271818161,0.050000000745058,0.0362276807427406,296.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3157043457031,0.484878271818161,0.050000000745058,0.0490493476390838,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3157043457031,0.484878271818161,0.050000000745058,0.2326689809560775,293.3184509277344,291.1499938964844,285.3500061035156,284.97430419921875,293.5246276855469,296.7817077636719,293.33184814453125,1.0,0.1878498792648315,1.0,0.1500000059604644,0.6417420506477356,1.0,-0.4963036775588989,0.0187416672706604,0.4775620102882385,-0.1228276193141937,0.0,0.0,0.0,44.07737350463867,36.0,75.08154296875,-0.0,44.24728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3416748046875,0.4873988926410675,0.050000000745058,0.0465323999524116,296.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3416748046875,0.4873988926410675,0.050000000745058,0.0490008555352687,296.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3416748046875,0.4873988926410675,0.050000000745058,0.0361918658018112,296.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3416748046875,0.4873988926410675,0.050000000745058,0.0490008555352687,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3416748046875,0.4873988926410675,0.050000000745058,0.2324389666318893,293.3440856933594,291.1499938964844,285.3500061035156,284.975341796875,293.5218811035156,296.7812194824219,293.35577392578125,1.0,0.185585007071495,1.0,0.1500000059604644,0.598560094833374,1.0,-0.4958129525184631,0.0207671429961919,0.4750458002090454,-0.1207713857293129,0.0,0.0,0.0,42.84551239013672,25.0,64.92523193359375,-0.0,43.16422653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.0463900566101074,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.0488509647548198,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.0360811538994312,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.0488509647548198,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.2317279428243637,293.3856201171875,291.1499938964844,285.3500061035156,284.9779357910156,293.5149841308594,296.7808837890625,293.39434814453125,1.0,0.1786551028490066,1.0,0.1500000059604644,0.5121962428092957,1.0,-0.4942962229251861,0.0282908454537391,0.4660053849220276,-0.1131180077791214,0.0,0.0,0.0,39.03814315795898,25.0,47.60380935668945,-0.0,39.83804702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.0463900566101074,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.0488509647548198,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.0360811538994312,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.0488509647548198,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3837890625,0.4956447780132293,0.050000000745058,0.2317279428243637,293.3856201171875,291.1499938964844,285.3500061035156,284.9779357910156,293.5149841308594,296.7808837890625,293.39434814453125,1.0,0.1786551028490066,1.0,0.1500000059604644,0.5121962428092957,1.0,-0.4942962229251861,0.0282908454537391,0.4660053849220276,-0.1131180077791214,0.0,0.0,0.0,39.03814315795898,25.0,47.60380935668945,-0.0,39.83804702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.0462746806442737,296.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.0487294644117355,296.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.0359914191067218,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.0487294644117355,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.2311516106128692,293.4161071777344,291.1499938964844,285.3500061035156,284.9811096191406,293.50567626953125,296.7811889648437,293.42236328125,1.0,0.173358529806137,1.0,0.1500000059604644,0.4258323907852173,1.0,-0.4930661022663116,0.0443213954567909,0.4487446844577789,-0.0971615314483642,0.0,0.0,0.0,35.952022552490234,25.0,33.48762130737305,-0.0,37.22076797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.0462746806442737,296.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.0487294644117355,296.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.0359914191067218,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.0487294644117355,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4147644042969,0.503202497959137,0.050000000745058,0.2311516106128692,293.4161071777344,291.1499938964844,285.3500061035156,284.9811096191406,293.50567626953125,296.7811889648437,293.42236328125,1.0,0.173358529806137,1.0,0.1500000059604644,0.4258323907852173,1.0,-0.4930661022663116,0.0443213954567909,0.4487446844577789,-0.0971615314483642,0.0,0.0,0.0,35.952022552490234,25.0,33.48762130737305,-0.0,37.22076797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.046183455735445,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.0486334003508091,296.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.035920463502407,296.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.0486334003508091,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.2306959182024002,293.4372863769531,291.1499938964844,285.3500061035156,284.9848022460937,293.4927062988281,296.7818603515625,293.4414367675781,1.0,0.1692250818014145,1.0,0.1500000059604644,0.3377276360988617,1.0,-0.4920932054519653,0.0770270079374313,0.4150662124156952,-0.0647787600755691,0.0,0.0,0.0,33.512794494628906,25.0,21.63038444519043,-0.0,35.29123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.046183455735445,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.0486334003508091,296.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.035920463502407,296.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.0486334003508091,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4364013671875,0.510015606880188,0.050000000745058,0.2306959182024002,293.4372863769531,291.1499938964844,285.3500061035156,284.9848022460937,293.4927062988281,296.7818603515625,293.4414367675781,1.0,0.1692250818014145,1.0,0.1500000059604644,0.3377276360988617,1.0,-0.4920932054519653,0.0770270079374313,0.4150662124156952,-0.0647787600755691,0.0,0.0,0.0,33.512794494628906,25.0,21.63038444519043,-0.0,35.29123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.5134325623512268,0.050000000745058,0.0461418256163597,296.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.5134325623512268,0.050000000745058,0.048589564859867,296.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.5134325623512268,0.050000000745058,0.0358880870044231,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.5134325623512268,0.050000000745058,0.048589564859867,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4443054199219,0.5134325623512268,0.050000000745058,0.23048797249794,293.44500732421875,291.1499938964844,285.3500061035156,284.9868469238281,293.4840393066406,296.78228759765625,293.4481506347656,1.0,0.1674810200929641,1.0,0.1500000059604644,0.2919131517410278,1.0,-0.4916489422321319,0.1036009714007377,0.3880479633808136,-0.0384771861135959,0.0,0.0,0.0,32.40045928955078,25.0,16.028465270996094,-0.0,34.49040603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.44976806640625,0.5165536999702454,0.050000000745058,0.0461059547960758,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.44976806640625,0.5165536999702454,0.050000000745058,0.0485517904162406,296.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.44976806640625,0.5165536999702454,0.050000000745058,0.0358601845800876,296.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.44976806640625,0.5165536999702454,0.050000000745058,0.0485517904162406,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.44976806640625,0.5165536999702454,0.050000000745058,0.230308786034584,293.45025634765625,291.1499938964844,285.3500061035156,284.98883056640625,293.4747009277344,296.78271484375,293.4525146484375,1.0,0.1660951524972915,1.0,0.1500000059604644,0.2496228814125061,1.0,-0.4912662208080292,0.1348698288202285,0.3563964068889618,-0.0075246938504278,0.0,0.0,0.0,31.44260597229004,25.0,11.0875825881958,-0.0,33.85834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4520263671875,0.5197794437408447,0.050000000745058,0.0460708551108837,296.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4520263671875,0.5197794437408447,0.050000000745058,0.0485148280858993,296.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4520263671875,0.5197794437408447,0.050000000745058,0.0358328856527805,296.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4520263671875,0.5197794437408447,0.050000000745058,0.0485148280858993,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4520263671875,0.5197794437408447,0.050000000745058,0.2301334589719772,293.45196533203125,291.1499938964844,285.3500061035156,284.9909362792969,292.9461364746094,296.7831726074219,293.4450378417969,1.0,0.164868414402008,1.0,0.1500000059604644,0.2055705040693283,1.0,-0.4908916056156158,0.1739847362041473,0.3169068694114685,0.0311981197446584,0.0,0.0,0.0,30.50604248046875,25.0,-64.1814956665039,-0.0,33.30091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.5228890180587769,0.050000000745058,0.0460387580096721,296.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.5228890180587769,0.050000000745058,0.0484810285270214,296.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.5228890180587769,0.050000000745058,0.0358079224824905,296.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.5228890180587769,0.050000000745058,0.0484810285270214,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.5228890180587769,0.050000000745058,0.2299731224775314,293.3993835449219,291.1499938964844,285.3500061035156,284.9931030273437,291.9920959472656,296.7835388183594,293.3365783691406,1.0,0.1638402938842773,1.0,0.1500000059604644,0.1644563972949981,1.0,-0.4905708134174347,0.2153492569923401,0.275221586227417,0.0721057578921318,0.0,0.0,0.0,29.649805068969727,25.0,-294.10369873046875,-0.0,32.835411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.0459370203316211,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.0483738929033279,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.0357287935912609,296.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.0483738929033279,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.2294649332761764,292.8488464355469,291.1499938964844,285.3500061035156,284.9975280761719,286.6327209472656,296.7821960449219,292.544189453125,1.0,0.1628654897212982,1.0,0.1500000059604644,0.082228198647499,1.0,-0.4894500076770782,0.4591456651687622,0.0303043406456708,0.3143141865730285,0.0,0.0,0.0,26.955644607543945,25.0,-1485.399169921875,-0.0,32.32524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.0459370203316211,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.0483738929033279,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.0357287935912609,296.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.0483738929033279,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8917541503906,0.5338676571846008,0.050000000745058,0.2294649332761764,292.8488464355469,291.1499938964844,285.3500061035156,284.9975280761719,286.6327209472656,296.7821960449219,292.544189453125,1.0,0.1628654897212982,1.0,0.1500000059604644,0.082228198647499,1.0,-0.4894500076770782,0.4591456651687622,0.0303043406456708,0.3143141865730285,0.0,0.0,0.0,26.955644607543945,25.0,-1485.399169921875,-0.0,32.32524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.0459146350622177,296.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.0483503229916095,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.0357113853096962,296.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.0483503229916095,296.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.2293531149625778,291.3068542480469,291.1499938964844,285.3500061035156,285.001953125,285.35321044921875,296.771728515625,290.94091796875,1.0,0.1622530370950698,1.0,0.1500000059604644,0.0,1.0,-0.4892272353172302,0.4892140924930572,1.3135739209246822e-05,0.3434752821922302,0.0,0.0,0.0,26.3537826538086,25.0,-1994.4971923828125,-0.0,32.05854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.0459146350622177,296.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.0483503229916095,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.0357113853096962,296.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.0483503229916095,296.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5365347862243652,0.050000000745058,0.2293531149625778,291.3068542480469,291.1499938964844,285.3500061035156,285.001953125,285.35321044921875,296.771728515625,290.94091796875,1.0,0.1622530370950698,1.0,0.1500000059604644,0.0,1.0,-0.4892272353172302,0.4892140924930572,1.3135739209246822e-05,0.3434752821922302,0.0,0.0,0.0,26.3537826538086,25.0,-1994.4971923828125,-0.0,32.05854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.0459051243960857,296.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.048340305685997,296.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.0357039868831634,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.048340305685997,296.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.2293055951595306,290.0776062011719,291.1499938964844,285.3500061035156,285.0062561035156,285.3502502441406,296.7506103515625,289.816650390625,1.0,0.1617231965065002,1.0,0.1500000059604644,0.0,1.0,-0.4891290664672851,0.4891196489334106,9.437245353183243e-06,0.3425627946853637,0.0,0.0,0.0,26.091047286987305,25.0,-1658.2655029296875,-0.0,31.829843521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.0459051243960857,296.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.048340305685997,296.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.0357039868831634,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.048340305685997,296.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.5376983880996704,0.050000000745058,0.2293055951595306,290.0776062011719,291.1499938964844,285.3500061035156,285.0062561035156,285.3502502441406,296.7506103515625,289.816650390625,1.0,0.1617231965065002,1.0,0.1500000059604644,0.0,1.0,-0.4891290664672851,0.4891196489334106,9.437245353183243e-06,0.3425627946853637,0.0,0.0,0.0,26.091047286987305,25.0,-1658.2655029296875,-0.0,31.829843521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.0458975471556186,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.0483323261141777,296.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.0356980934739112,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.0483323261141777,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.2292677462100982,289.12017822265625,291.1499938964844,285.3500061035156,285.0103759765625,285.3502197265625,296.72479248046875,288.9027709960937,1.0,0.1612960696220398,1.0,0.1500000059604644,0.0,1.0,-0.4890483021736145,0.4890388548374176,9.434977073397022e-06,0.3416592180728912,0.0,0.0,0.0,25.88004493713379,25.0,-1329.0386962890625,-0.0,31.64618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.0458975471556186,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.0483323261141777,296.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.0356980934739112,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.0483323261141777,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.5386382341384888,0.050000000745058,0.2292677462100982,289.12017822265625,291.1499938964844,285.3500061035156,285.0103759765625,285.3502197265625,296.72479248046875,288.9027709960937,1.0,0.1612960696220398,1.0,0.1500000059604644,0.0,1.0,-0.4890483021736145,0.4890388548374176,9.434977073397022e-06,0.3416592180728912,0.0,0.0,0.0,25.88004493713379,25.0,-1329.0386962890625,-0.0,31.64618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435913085937,0.5390378832817078,0.050000000745058,0.0458943545818328,296.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435913085937,0.5390378832817078,0.050000000745058,0.0483289621770381,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435913085937,0.5390378832817078,0.050000000745058,0.0356956087052822,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435913085937,0.5390378832817078,0.050000000745058,0.0483289621770381,296.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435913085937,0.5390378832817078,0.050000000745058,0.2292518019676208,288.7033386230469,291.1499938964844,285.3500061035156,285.0122985839844,285.3502197265625,296.7111511230469,288.5055236816406,1.0,0.1611145436763763,1.0,0.1500000059604644,0.0,1.0,-0.4890142381191253,0.4890047907829284,9.43400118558202e-06,0.341221809387207,0.0,0.0,0.0,25.7905387878418,25.0,-1183.7236328125,-0.0,31.56831932067871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
