time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860560,296.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.5393898487091064,0.050000000745058,0.0458915531635284,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.5393898487091064,0.050000000745058,0.0483260154724121,296.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.5393898487091064,0.050000000745058,0.0356934294104576,296.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.5393898487091064,0.050000000745058,0.0483260154724121,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.5393898487091064,0.050000000745058,0.2292378097772598,288.32452392578125,291.1499938964844,285.3500061035156,285.0141296386719,285.3527526855469,296.6973876953125,288.1455383300781,1.0,0.1609507501125335,1.0,0.1500000059604644,0.0261846762150526,1.0,-0.4889805614948272,0.4888143837451935,0.0001661825517658,0.3406429588794708,0.0,0.0,0.0,25.71169853210449,25.0,-1050.9378662109375,-0.0,31.49826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.0458926670253276,296.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.0483271889388561,296.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.0356942974030971,296.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.0483271889388561,296.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.2292433679103851,287.680419921875,291.1499938964844,285.3500061035156,285.0174255371094,285.6453857421875,296.6703491210937,287.5434265136719,1.0,0.1606138795614242,1.0,0.1500000059604644,0.0785540267825126,1.0,-0.4889963269233703,0.4710277915000915,0.0179685223847627,0.3221863806247711,0.0,0.0,0.0,25.73126792907715,25.0,-776.9010620117188,-0.0,31.36352729797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.0458926670253276,296.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.0483271889388561,296.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.0356942974030971,296.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.0483271889388561,296.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.539250373840332,0.050000000745058,0.2292433679103851,287.680419921875,291.1499938964844,285.3500061035156,285.0174255371094,285.6453857421875,296.6703491210937,287.5434265136719,1.0,0.1606138795614242,1.0,0.1500000059604644,0.0785540267825126,1.0,-0.4889963269233703,0.4710277915000915,0.0179685223847627,0.3221863806247711,0.0,0.0,0.0,25.73126792907715,25.0,-776.9010620117188,-0.0,31.36352729797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.0459353066980838,296.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.0483720898628234,296.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.035727459937334,296.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.0483720898628234,296.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.22945636510849,287.3551025390625,291.1499938964844,285.3500061035156,285.0201721191406,288.97930908203125,296.6454162597656,287.3919372558594,1.0,0.1597503423690796,1.0,0.1500000059604644,0.1309233754873275,1.0,-0.4894560873508453,0.3088849186897278,0.1805711537599563,0.159990519285202,0.0,0.0,0.0,26.84130859375,25.0,99.2907257080078,-0.0,31.054582595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.0459353066980838,296.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.0483720898628234,296.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.035727459937334,296.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.0483720898628234,296.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594055175781,0.5340718626976013,0.050000000745058,0.22945636510849,287.3551025390625,291.1499938964844,285.3500061035156,285.0201721191406,288.97930908203125,296.6454162597656,287.3919372558594,1.0,0.1597503423690796,1.0,0.1500000059604644,0.1309233754873275,1.0,-0.4894560873508453,0.3088849186897278,0.1805711537599563,0.159990519285202,0.0,0.0,0.0,26.84130859375,25.0,99.2907257080078,-0.0,31.054582595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.0459681674838066,296.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.0484066940844059,296.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.0357530191540718,296.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.0484066940844059,296.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.2296205163002014,288.078125,291.1499938964844,285.3500061035156,285.022216796875,293.1682434082031,296.6278991699219,288.39361572265625,1.0,0.1583420485258102,1.0,0.1500000059604644,0.2729552686214447,1.0,-0.4898094832897186,0.1220015883445739,0.3678078949451446,-0.0268004965037107,0.0,0.0,0.0,27.688947677612305,25.0,1447.303466796875,-0.0,30.50583839416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.0459681674838066,296.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.0484066940844059,296.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.0357530191540718,296.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.0484066940844059,296.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.5303177237510681,0.050000000745058,0.2296205163002014,288.078125,291.1499938964844,285.3500061035156,285.022216796875,293.1682434082031,296.6278991699219,288.39361572265625,1.0,0.1583420485258102,1.0,0.1500000059604644,0.2729552686214447,1.0,-0.4898094832897186,0.1220015883445739,0.3678078949451446,-0.0268004965037107,0.0,0.0,0.0,27.688947677612305,25.0,1447.303466796875,-0.0,30.50583839416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7389831542969,0.5302202105522156,0.050000000745058,0.0459690503776073,296.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7389831542969,0.5302202105522156,0.050000000745058,0.0484076254069805,296.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7389831542969,0.5302202105522156,0.050000000745058,0.0357537046074867,296.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7389831542969,0.5302202105522156,0.050000000745058,0.0484076254069805,296.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7389831542969,0.5302202105522156,0.050000000745058,0.2296249270439148,288.794677734375,291.1499938964844,285.3500061035156,285.0230712890625,293.20001220703125,296.6241760253906,289.052490234375,1.0,0.1575452536344528,1.0,0.1500000059604644,0.3581743836402893,1.0,-0.4898121953010559,0.0705250948667526,0.4192870855331421,-0.078377366065979,0.0,0.0,0.0,27.70247268676757,25.0,1482.2635498046875,-0.0,30.18271446228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329345703125,0.530526340007782,0.050000000745058,0.0459663048386573,296.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329345703125,0.530526340007782,0.050000000745058,0.0484047308564186,296.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329345703125,0.530526340007782,0.050000000745058,0.0357515700161457,296.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329345703125,0.530526340007782,0.050000000745058,0.0484047308564186,296.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329345703125,0.530526340007782,0.050000000745058,0.2296112030744552,289.1789855957031,291.1499938964844,285.3500061035156,285.0234680175781,293.1981811523437,296.6241760253906,289.39263916015625,1.0,0.1570437103509903,1.0,0.1500000059604644,0.4149871468544006,1.0,-0.4897821545600891,0.0492316223680973,0.4405505061149597,-0.0997671782970428,0.0,0.0,0.0,27.62425422668457,25.0,1392.986328125,-0.0,29.9775333404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445861816406,0.5311633944511414,0.050000000745058,0.0459606237709522,296.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445861816406,0.5311633944511414,0.050000000745058,0.0483987517654895,296.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445861816406,0.5311633944511414,0.050000000745058,0.0357471518218517,296.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445861816406,0.5311633944511414,0.050000000745058,0.0483987517654895,296.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445861816406,0.5311633944511414,0.050000000745058,0.2295828461647033,289.5833740234375,291.1499938964844,285.3500061035156,285.02374267578125,293.19635009765625,296.6261901855469,289.7723083496094,1.0,0.1564600765705108,1.0,0.1500000059604644,0.4860031008720398,1.0,-0.4897207617759704,0.0330356135964393,0.4566851556301117,-0.1160999312996864,0.0,0.0,0.0,27.46800804138184,25.0,1266.4405517578125,-0.0,29.737817764282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.532057523727417,0.050000000745058,0.0459527410566806,296.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.532057523727417,0.050000000745058,0.0483904480934143,296.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.532057523727417,0.050000000745058,0.0357410199940204,296.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.532057523727417,0.050000000745058,0.0483904480934143,296.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.532057523727417,0.050000000745058,0.2295434474945068,289.94793701171875,291.1499938964844,285.3500061035156,285.0237731933594,293.19488525390625,296.6297912597656,290.1222229003906,1.0,0.1559362262487411,1.0,0.1500000059604644,0.5172926783561707,1.0,-0.4896362125873565,0.0281360913068056,0.4615001380443573,-0.1211552545428276,0.0,0.0,0.0,27.254514694213867,25.0,1142.1611328125,-0.0,29.52114486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.0459384433925151,296.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.0483753904700279,296.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.0357299000024795,296.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.0483753904700279,296.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.2294720262289047,290.5953063964844,291.1499938964844,285.3500061035156,285.0230407714844,293.19488525390625,296.640380859375,290.7434387207031,1.0,0.1550275385379791,1.0,0.1500000059604644,0.5798718929290771,1.0,-0.4894836544990539,0.0221695099025964,0.4673141539096832,-0.1273919939994812,0.0,0.0,0.0,26.86809539794922,25.0,917.3820190429688,-0.0,29.147809982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.0459384433925151,296.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.0483753904700279,296.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.0357299000024795,296.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.0483753904700279,296.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652770996094,0.5337079167366028,0.050000000745058,0.2294720262289047,290.5953063964844,291.1499938964844,285.3500061035156,285.0230407714844,293.19488525390625,296.640380859375,290.7434387207031,1.0,0.1550275385379791,1.0,0.1500000059604644,0.5798718929290771,1.0,-0.4894836544990539,0.0221695099025964,0.4673141539096832,-0.1273919939994812,0.0,0.0,0.0,26.86809539794922,25.0,917.3820190429688,-0.0,29.147809982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.0459262803196907,296.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.0483625829219818,296.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.0357204414904117,296.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.0483625829219818,296.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.2294112741947174,291.1396789550781,291.1499938964844,285.3500061035156,285.02117919921875,293.1981506347656,296.6536560058594,291.2625427246094,1.0,0.1542787104845047,1.0,0.1500000059604644,0.6424511075019836,1.0,-0.4893538057804107,0.0188056007027626,0.4705482125282287,-0.130972221493721,0.0,0.0,0.0,26.53984642028809,25.0,727.9453125,-0.0,28.84178352355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.0459262803196907,296.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.0483625829219818,296.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.0357204414904117,296.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.0483625829219818,296.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5351420640945435,0.050000000745058,0.2294112741947174,291.1396789550781,291.1499938964844,285.3500061035156,285.02117919921875,293.1981506347656,296.6536560058594,291.2625427246094,1.0,0.1542787104845047,1.0,0.1500000059604644,0.6424511075019836,1.0,-0.4893538057804107,0.0188056007027626,0.4705482125282287,-0.130972221493721,0.0,0.0,0.0,26.53984642028809,25.0,727.9453125,-0.0,28.84178352355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.0459156557917594,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.0483513958752155,296.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.0357121750712394,296.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.0483513958752155,296.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.2293582111597061,291.5873718261719,291.1499938964844,285.3500061035156,285.0180358886719,293.20318603515625,296.6681213378906,291.6872863769531,1.0,0.1536692380905151,1.0,0.1500000059604644,0.6427721381187439,1.0,-0.4892407059669494,0.0187158808112144,0.4705248177051544,-0.1312398165464401,0.0,0.0,0.0,26.25368309020996,25.0,572.2910766601562,-0.0,28.59334945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.0459156557917594,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.0483513958752155,296.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.0357121750712394,296.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.0483513958752155,296.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5364183187484741,0.050000000745058,0.2293582111597061,291.5873718261719,291.1499938964844,285.3500061035156,285.0180358886719,293.20318603515625,296.6681213378906,291.6872863769531,1.0,0.1536692380905151,1.0,0.1500000059604644,0.6427721381187439,1.0,-0.4892407059669494,0.0187158808112144,0.4705248177051544,-0.1312398165464401,0.0,0.0,0.0,26.25368309020996,25.0,572.2910766601562,-0.0,28.59334945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.0459070242941379,296.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.0483423098921775,296.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.0357054658234119,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.0483423098921775,296.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.2293151021003723,291.9489440917969,291.1499938964844,285.3500061035156,285.01348876953125,293.2090148925781,296.6826171875,292.0290222167969,1.0,0.1531729102134704,1.0,0.1500000059604644,0.6430931091308594,1.0,-0.489148736000061,0.0187035389244556,0.4704452157020569,-0.1314053684473037,0.0,0.0,0.0,26.021196365356445,25.0,446.8147277832031,-0.0,28.391986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.0459070242941379,296.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.0483423098921775,296.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.0357054658234119,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.0483423098921775,296.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325256347656,0.5374711751937866,0.050000000745058,0.2293151021003723,291.9489440917969,291.1499938964844,285.3500061035156,285.01348876953125,293.2090148925781,296.6826171875,292.0290222167969,1.0,0.1531729102134704,1.0,0.1500000059604644,0.6430931091308594,1.0,-0.489148736000061,0.0187035389244556,0.4704452157020569,-0.1314053684473037,0.0,0.0,0.0,26.021196365356445,25.0,446.8147277832031,-0.0,28.391986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865783691406,0.5379238128662109,0.050000000745058,0.0459033511579036,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865783691406,0.5379238128662109,0.050000000745058,0.0483384393155574,296.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865783691406,0.5379238128662109,0.050000000745058,0.035702608525753,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865783691406,0.5379238128662109,0.050000000745058,0.0483384393155574,296.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865783691406,0.5379238128662109,0.050000000745058,0.2292967438697815,292.1012268066406,291.1499938964844,285.3500061035156,285.0106506347656,293.2116394042969,296.689697265625,292.172607421875,1.0,0.1529605984687805,1.0,0.1500000059604644,0.6432536244392395,1.0,-0.489109605550766,0.0186978820711374,0.4704117178916931,-0.1314987391233444,0.0,0.0,0.0,25.922008514404297,25.0,393.9835815429688,-0.0,28.30610466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239685058594,0.5383561849594116,0.050000000745058,0.0458998642861843,296.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239685058594,0.5383561849594116,0.050000000745058,0.0483347661793231,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239685058594,0.5383561849594116,0.050000000745058,0.0356998927891254,296.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239685058594,0.5383561849594116,0.050000000745058,0.0483347661793231,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239685058594,0.5383561849594116,0.050000000745058,0.2292793244123459,292.2370300292969,291.1499938964844,285.3500061035156,285.0074157714844,293.2140197753906,296.696533203125,292.3004455566406,1.0,0.1527702808380127,1.0,0.1500000059604644,0.6255795359611511,1.0,-0.4890722930431366,0.0193785447627306,0.4696937501430511,-0.1309074312448501,0.0,0.0,0.0,25.827878952026367,25.0,346.8440856933594,-0.0,28.229007720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.0458937510848045,296.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.0483283288776874,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.0356951393187046,296.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.0483283288776874,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.2292487919330597,292.4643859863281,291.1499938964844,285.3500061035156,284.999755859375,293.21905517578125,296.7094421386719,292.5141906738281,1.0,0.1524480730295181,1.0,0.1500000059604644,0.5902314186096191,1.0,-0.4890074431896209,0.0212655961513519,0.467741847038269,-0.1291611343622207,0.0,0.0,0.0,25.663232803344727,25.0,268.0309143066406,-0.0,28.09865379333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.0458937510848045,296.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.0483283288776874,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.0356951393187046,296.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.0483283288776874,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4541015625,0.5391196608543396,0.050000000745058,0.2292487919330597,292.4643859863281,291.1499938964844,285.3500061035156,284.999755859375,293.21905517578125,296.7094421386719,292.5141906738281,1.0,0.1524480730295181,1.0,0.1500000059604644,0.5902314186096191,1.0,-0.4890074431896209,0.0212655961513519,0.467741847038269,-0.1291611343622207,0.0,0.0,0.0,25.663232803344727,25.0,268.0309143066406,-0.0,28.09865379333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.0458885841071605,296.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.0483228899538517,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.0356911197304725,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.0483228899538517,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.2292229831218719,292.64239501953125,291.1499938964844,285.3500061035156,284.9903259277344,293.2249450683594,296.7211608886719,292.68133544921875,1.0,0.1521933525800705,1.0,0.1500000059604644,0.5548832416534424,1.0,-0.4889524579048157,0.0238767135888338,0.4650757610797882,-0.1266200691461563,0.0,0.0,0.0,25.524717330932617,25.0,206.81483459472656,-0.0,27.99555397033692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.0458885841071605,296.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.0483228899538517,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.0356911197304725,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.0483228899538517,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5397709012031555,0.050000000745058,0.2292229831218719,292.64239501953125,291.1499938964844,285.3500061035156,284.9903259277344,293.2249450683594,296.7211608886719,292.68133544921875,1.0,0.1521933525800705,1.0,0.1500000059604644,0.5548832416534424,1.0,-0.4889524579048157,0.0238767135888338,0.4650757610797882,-0.1266200691461563,0.0,0.0,0.0,25.524717330932617,25.0,206.81483459472656,-0.0,27.99555397033692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.0458835437893867,296.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.0483175814151763,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.0356872007250785,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.0483175814151763,296.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.2291978001594543,292.7815856933594,291.1499938964844,285.35223388671875,284.9814758300781,293.2315368652344,296.7316589355469,292.8119201660156,1.0,0.1520030498504638,1.0,0.1500000059604644,0.5006351470947266,1.0,-0.4888984560966491,0.0298140496015548,0.4590843915939331,-0.1207145601511001,0.0,0.0,0.0,25.390560150146484,25.0,159.57293701171875,-0.0,27.917539596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.0458835437893867,296.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.0483175814151763,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.0356872007250785,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.0483175814151763,296.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7752990722656,0.5404114127159119,0.050000000745058,0.2291978001594543,292.7815856933594,291.1499938964844,285.35223388671875,284.9814758300781,293.2315368652344,296.7316589355469,292.8119201660156,1.0,0.1520030498504638,1.0,0.1500000059604644,0.5006351470947266,1.0,-0.4888984560966491,0.0298140496015548,0.4590843915939331,-0.1207145601511001,0.0,0.0,0.0,25.390560150146484,25.0,159.57293701171875,-0.0,27.917539596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8526916503906,0.54084312915802,0.050000000745058,0.0458801686763763,296.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8526916503906,0.54084312915802,0.050000000745058,0.0483140274882316,296.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8526916503906,0.54084312915802,0.050000000745058,0.0356845781207084,296.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8526916503906,0.54084312915802,0.050000000745058,0.0483140274882316,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8526916503906,0.54084312915802,0.050000000745058,0.2291809469461441,292.8580017089844,291.1499938964844,285.356201171875,284.97711181640625,293.2364501953125,296.73809814453125,292.8836364746094,1.0,0.1519106924533844,1.0,0.1500000059604644,0.4637464582920074,1.0,-0.4888630211353302,0.0358512438833713,0.4530117809772491,-0.1146933287382125,0.0,0.0,0.0,25.301164627075195,25.0,134.0621337890625,-0.0,27.87893486022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.5410515069961548,0.050000000745058,0.0458785481750965,296.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.5410515069961548,0.050000000745058,0.0483123213052749,296.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.5410515069961548,0.050000000745058,0.0356833152472972,296.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.5410515069961548,0.050000000745058,0.0483123213052749,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.5410515069961548,0.050000000745058,0.2291728407144546,292.8898620605469,291.1499938964844,285.3587646484375,284.9755249023437,293.23883056640625,296.7409362792969,292.9135437011719,1.0,0.1518775373697281,1.0,0.1500000059604644,0.4463870823383331,1.0,-0.4888455867767334,0.0394173189997673,0.4494282603263855,-0.1111355274915695,0.0,0.0,0.0,25.25828742980957,25.0,123.5367202758789,-0.0,27.86471939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9301147460937,0.5413873195648193,0.050000000745058,0.0458759441971778,296.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9301147460937,0.5413873195648193,0.050000000745058,0.048309575766325,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9301147460937,0.5413873195648193,0.050000000745058,0.0356812886893749,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9301147460937,0.5413873195648193,0.050000000745058,0.048309575766325,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9301147460937,0.5413873195648193,0.050000000745058,0.2291598320007324,292.9344177246094,291.1499938964844,285.3635559082031,284.9736022949219,293.2425842285156,296.7451171875,292.95538330078125,1.0,0.1518408358097076,1.0,0.1500000059604644,0.4192630350589752,1.0,-0.4888171553611755,0.0461194887757301,0.4426976442337036,-0.1044497340917587,0.0,0.0,0.0,25.189573287963867,25.0,108.97215270996094,-0.0,27.84828758239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703674316406,0.5417965650558472,0.050000000745058,0.0458727814257144,296.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703674316406,0.5417965650558472,0.050000000745058,0.0483062490820884,296.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703674316406,0.5417965650558472,0.050000000745058,0.0356788299977779,296.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703674316406,0.5417965650558472,0.050000000745058,0.0483062490820884,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9703674316406,0.5417965650558472,0.050000000745058,0.2291440516710281,292.97418212890625,291.1499938964844,285.369384765625,284.97235107421875,293.2461853027344,296.7490539550781,292.99273681640625,1.0,0.1518249064683914,1.0,0.1500000059604644,0.3876382410526275,1.0,-0.4887844324111938,0.055897582322359,0.4328868389129638,-0.0947012454271316,0.0,0.0,0.0,25.106433868408203,25.0,96.0944366455078,-0.0,27.8392391204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.0458652451634407,296.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.0482983104884624,296.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.0356729663908481,296.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.0482983104884624,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.2291063964366912,293.0403137207031,291.1499938964844,285.3839111328125,284.97186279296875,293.2528686523437,296.7562255859375,293.0548400878906,1.0,0.1518684029579162,1.0,0.1500000059604644,0.324388712644577,1.0,-0.4887028336524963,0.0839947760105133,0.404708057641983,-0.0666960999369621,0.0,0.0,0.0,24.90869140625,25.0,74.93730163574219,-0.0,27.849349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.0458652451634407,296.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.0482983104884624,296.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.0356729663908481,296.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.0482983104884624,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.5427811145782471,0.050000000745058,0.2291063964366912,293.0403137207031,291.1499938964844,285.3839111328125,284.97186279296875,293.2528686523437,296.7562255859375,293.0548400878906,1.0,0.1518684029579162,1.0,0.1500000059604644,0.324388712644577,1.0,-0.4887028336524963,0.0839947760105133,0.404708057641983,-0.0666960999369621,0.0,0.0,0.0,24.90869140625,25.0,74.93730163574219,-0.0,27.849349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.0458556897938251,296.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.0482882522046566,296.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.035665538161993,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.0482882522046566,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.2290586680173874,293.09210205078125,291.1499938964844,285.402099609375,284.973876953125,293.25860595703125,296.7624816894531,293.1034851074219,1.0,0.1520333439111709,1.0,0.1500000059604644,0.2611391544342041,1.0,-0.4885996282100677,0.1257148385047912,0.3628847897052765,-0.0251254383474588,0.0,0.0,0.0,24.658802032470703,25.0,58.59415817260742,-0.0,27.90461540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.0458556897938251,296.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.0482882522046566,296.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.035665538161993,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.0482882522046566,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0897521972656,0.5440462231636047,0.050000000745058,0.2290586680173874,293.09210205078125,291.1499938964844,285.402099609375,284.973876953125,293.25860595703125,296.7624816894531,293.1034851074219,1.0,0.1520333439111709,1.0,0.1500000059604644,0.2611391544342041,1.0,-0.4885996282100677,0.1257148385047912,0.3628847897052765,-0.0251254383474588,0.0,0.0,0.0,24.658802032470703,25.0,58.59415817260742,-0.0,27.90461540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
