time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862660,296.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.0458433032035827,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.0482752062380313,296.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.0356559008359909,296.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.0482752062380313,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.2289967983961105,293.125732421875,291.1499938964844,285.4237976074219,284.97833251953125,292.6449584960937,296.7679748535156,293.1185302734375,1.0,0.152355745434761,1.0,0.1500000059604644,0.1940059065818786,1.0,-0.4884670972824096,0.1850614994764328,0.303405612707138,0.0339996367692947,0.0,0.0,0.0,24.33538055419922,25.0,-53.93331527709961,-0.0,28.018383026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.0458433032035827,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.0482752062380313,296.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.0356559008359909,296.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.0482752062380313,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.5457159876823425,0.050000000745058,0.2289967983961105,293.125732421875,291.1499938964844,285.4237976074219,284.97833251953125,292.6449584960937,296.7679748535156,293.1185302734375,1.0,0.152355745434761,1.0,0.1500000059604644,0.1940059065818786,1.0,-0.4884670972824096,0.1850614994764328,0.303405612707138,0.0339996367692947,0.0,0.0,0.0,24.33538055419922,25.0,-53.93331527709961,-0.0,28.018383026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.0458145104348659,296.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.0482448861002922,296.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.0356335081160068,296.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.0482448861002922,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.2288529723882675,292.9239807128906,291.1499938964844,285.44873046875,284.985107421875,290.20135498046875,296.77203369140625,292.8094482421875,1.0,0.1529875844717025,1.0,0.1500000059604644,0.1268726587295532,1.0,-0.4881508350372314,0.3089058995246887,0.1792449206113815,0.1573954075574875,0.0,0.0,0.0,23.582088470458984,25.0,-584.6744384765625,-0.0,28.231678009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.0458145104348659,296.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.0482448861002922,296.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.0356335081160068,296.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.0482448861002922,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9406433105469,0.5497283339500427,0.050000000745058,0.2288529723882675,292.9239807128906,291.1499938964844,285.44873046875,284.985107421875,290.20135498046875,296.77203369140625,292.8094482421875,1.0,0.1529875844717025,1.0,0.1500000059604644,0.1268726587295532,1.0,-0.4881508350372314,0.3089058995246887,0.1792449206113815,0.1573954075574875,0.0,0.0,0.0,23.582088470458984,25.0,-584.6744384765625,-0.0,28.231678009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64019775390625,0.5544105172157288,0.050000000745058,0.0457825139164924,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.64019775390625,0.5544105172157288,0.050000000745058,0.0482111908495426,296.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64019775390625,0.5544105172157288,0.050000000745058,0.0356086194515228,296.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64019775390625,0.5544105172157288,0.050000000745058,0.0482111908495426,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.64019775390625,0.5544105172157288,0.050000000745058,0.2286931276321411,292.6041564941406,291.1499938964844,285.4623718261719,284.98931884765625,287.3295288085937,296.7726135253906,292.3519287109375,1.0,0.1536463350057602,1.0,0.1500000059604644,0.0933060348033905,1.0,-0.4878118634223938,0.432975560426712,0.0548363029956817,0.281005322933197,0.0,0.0,0.0,22.74431037902832,25.0,-1245.9234619140625,-0.0,28.462141036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.55496746301651,0.050000000745058,0.0457788109779357,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.55496746301651,0.050000000745058,0.0482072904706001,296.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.55496746301651,0.050000000745058,0.0356057398021221,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.55496746301651,0.050000000745058,0.0482072904706001,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.55496746301651,0.050000000745058,0.2286746352910995,291.9953918457031,291.1499938964844,285.47674560546875,284.9940490722656,286.0137939453125,296.7710876464844,291.6249084472656,1.0,0.1542380005121231,1.0,0.1500000059604644,0.0746448263525962,1.0,-0.4877813756465912,0.47110116481781,0.0166802145540714,0.3189508616924286,0.0,0.0,0.0,22.651073455810547,25.0,-1735.8656005859375,-0.0,28.69803237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.0457904227077961,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.0482195205986499,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.0356147736310958,296.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.0482195205986499,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.2287326455116272,290.6322326660156,291.1499938964844,285.50762939453125,285.0050354003906,285.5317687988281,296.7593994140625,290.3412475585937,1.0,0.1552426815032959,1.0,0.1500000059604644,0.0373224131762981,1.0,-0.4879060089588165,0.4871983230113983,0.0007076913607306,0.3349081873893738,0.0,0.0,0.0,22.96380615234375,25.0,-1738.389892578125,-0.0,29.10552406311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.0457904227077961,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.0482195205986499,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.0356147736310958,296.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.0482195205986499,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.5532293319702148,0.050000000745058,0.2287326455116272,290.6322326660156,291.1499938964844,285.50762939453125,285.0050354003906,285.5317687988281,296.7593994140625,290.3412475585937,1.0,0.1552426815032959,1.0,0.1500000059604644,0.0373224131762981,1.0,-0.4879060089588165,0.4871983230113983,0.0007076913607306,0.3349081873893738,0.0,0.0,0.0,22.96380615234375,25.0,-1738.389892578125,-0.0,29.10552406311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.0458044819533824,296.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.048234324902296,296.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.0356257073581218,296.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.048234324902296,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.2288028746843338,289.5997619628906,291.1499938964844,285.5411682128906,285.0179748535156,285.53765869140625,296.73980712890625,289.3713073730469,1.0,0.1560500115156173,1.0,0.1500000059604644,0.0,1.0,-0.4880563020706177,0.4880450963973999,1.1206609997316264e-05,0.3356722593307495,0.0,0.0,0.0,23.33942222595215,25.0,-1426.7752685546875,-0.0,29.437612533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.0458044819533824,296.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.048234324902296,296.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.0356257073581218,296.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.048234324902296,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.5511685609817505,0.050000000745058,0.2288028746843338,289.5997619628906,291.1499938964844,285.5411682128906,285.0179748535156,285.53765869140625,296.73980712890625,289.3713073730469,1.0,0.1560500115156173,1.0,0.1500000059604644,0.0,1.0,-0.4880563020706177,0.4880450963973999,1.1206609997316264e-05,0.3356722593307495,0.0,0.0,0.0,23.33942222595215,25.0,-1426.7752685546875,-0.0,29.437612533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.0458162240684032,296.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.0482466891407966,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.0356348417699337,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.0482466891407966,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.2288615256547927,288.76727294921875,291.1499938964844,285.5771484375,285.03271484375,285.575927734375,296.7167053222656,288.5798645019531,1.0,0.1567046642303466,1.0,0.1500000059604644,0.0257525574415922,1.0,-0.488181471824646,0.48800790309906,0.0001735784026095,0.3355595767498016,0.0,0.0,0.0,23.65297508239746,25.0,-1128.605712890625,-0.0,29.708572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.0458162240684032,296.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.0482466891407966,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.0356348417699337,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.0482466891407966,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8055114746094,0.5494823455810547,0.050000000745058,0.2288615256547927,288.76727294921875,291.1499938964844,285.5771484375,285.03271484375,285.575927734375,296.7167053222656,288.5798645019531,1.0,0.1567046642303466,1.0,0.1500000059604644,0.0257525574415922,1.0,-0.488181471824646,0.48800790309906,0.0001735784026095,0.3355595767498016,0.0,0.0,0.0,23.65297508239746,25.0,-1128.605712890625,-0.0,29.708572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713317871094,0.5483841896057129,0.050000000745058,0.0458239950239658,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713317871094,0.5483841896057129,0.050000000745058,0.0482548736035823,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713317871094,0.5483841896057129,0.050000000745058,0.0356408841907978,296.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713317871094,0.5483841896057129,0.050000000745058,0.0482548736035823,296.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713317871094,0.5483841896057129,0.050000000745058,0.2289003431797027,288.2387390136719,291.1499938964844,285.6059875488281,285.0450744628906,285.6243591308594,296.6983947753906,288.0798034667969,1.0,0.1571143418550491,1.0,0.1500000059604644,0.0453245006501674,1.0,-0.4882640838623047,0.4870033860206604,0.0012606856180354,0.3345049321651459,0.0,0.0,0.0,23.860206604003903,25.0,-930.7642822265624,-0.0,29.879291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.5480431318283081,0.050000000745058,0.0458264276385307,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.5480431318283081,0.050000000745058,0.0482574328780174,296.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.5480431318283081,0.050000000745058,0.0356427766382694,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.5480431318283081,0.050000000745058,0.0482574328780174,296.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203308105469,0.5480431318283081,0.050000000745058,0.2289124876260757,288.0894775390625,291.1499938964844,285.6153564453125,285.0491638183594,285.65191650390625,296.6926574707031,287.9394836425781,1.0,0.1572281569242477,1.0,0.1500000059604644,0.0515051148831844,1.0,-0.4882848858833313,0.486057698726654,0.0022271720226854,0.3335512578487396,0.0,0.0,0.0,23.925004959106445,25.0,-871.5686645507812,-0.0,29.927120208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.547278881072998,0.050000000745058,0.04583191126585,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.547278881072998,0.050000000745058,0.0482632108032703,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.547278881072998,0.050000000745058,0.0356470420956611,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.547278881072998,0.050000000745058,0.0482632108032703,296.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.547278881072998,0.050000000745058,0.2289398908615112,287.80670166015625,291.1499938964844,285.6352233886719,285.0580139160156,285.7523803710937,296.6808166503906,287.67608642578125,1.0,0.1574369966983795,1.0,0.1500000059604644,0.0643813908100128,1.0,-0.4883488416671753,0.4816984236240387,0.0066504031419754,0.3291708827018738,0.0,0.0,0.0,24.0708065032959,25.0,-748.745849609375,-0.0,30.016132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911560058594,0.5415179133415222,0.050000000745058,0.0458749122917652,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911560058594,0.5415179133415222,0.050000000745058,0.0483084917068481,296.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911560058594,0.5415179133415222,0.050000000745058,0.0356804877519607,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911560058594,0.5415179133415222,0.050000000745058,0.0483084917068481,296.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911560058594,0.5415179133415222,0.050000000745058,0.2291546761989593,287.5691223144531,291.1499938964844,285.6556091308594,285.0672302246094,287.6044006347656,296.6693420410156,287.4833374023437,1.0,0.157286450266838,1.0,0.1500000059604644,0.119932472705841,1.0,-0.4888685345649719,0.3595701158046722,0.1292984336614608,0.207406461238861,0.0,0.0,0.0,25.202375411987305,25.0,-409.3761596679688,-0.0,30.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.0459242239594459,296.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.0483604185283184,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.0357188396155834,296.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.0483604185283184,296.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.2294009923934936,288.0194091796875,291.1499938964844,285.6976623535156,285.08673095703125,292.89208984375,296.6503295898437,288.3278503417969,1.0,0.1564212292432785,1.0,0.1500000059604644,0.2310346364974975,1.0,-0.4894082248210907,0.1558891385793686,0.3335191011428833,0.0043588667176663,0.0,0.0,0.0,26.492271423339844,25.0,1271.175048828125,-0.0,29.69334983825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.0459242239594459,296.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.0483604185283184,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.0357188396155834,296.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.0483604185283184,296.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685363769531,0.5353870391845703,0.050000000745058,0.2294009923934936,288.0194091796875,291.1499938964844,285.6976623535156,285.08673095703125,292.89208984375,296.6503295898437,288.3278503417969,1.0,0.1564212292432785,1.0,0.1500000059604644,0.2310346364974975,1.0,-0.4894082248210907,0.1558891385793686,0.3335191011428833,0.0043588667176663,0.0,0.0,0.0,26.492271423339844,25.0,1271.175048828125,-0.0,29.69334983825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.0459324717521667,296.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.0483691059052944,296.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.0357252545654773,296.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.0483691059052944,296.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.2294422090053558,289.14971923828125,291.1499938964844,285.7413330078125,285.10760498046875,293.2765197753906,296.644775390625,289.3759765625,1.0,0.1555754989385604,1.0,0.1500000059604644,0.342136800289154,1.0,-0.4894219636917114,0.077743224799633,0.4116787612438202,-0.0734595358371734,0.0,0.0,0.0,26.701948165893555,25.0,1410.1046142578125,-0.0,29.36191749572754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.0459324717521667,296.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.0483691059052944,296.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.0357252545654773,296.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.0483691059052944,296.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006164550781,0.5344085097312927,0.050000000745058,0.2294422090053558,289.14971923828125,291.1499938964844,285.7413330078125,285.10760498046875,293.2765197753906,296.644775390625,289.3759765625,1.0,0.1555754989385604,1.0,0.1500000059604644,0.342136800289154,1.0,-0.4894219636917114,0.077743224799633,0.4116787612438202,-0.0734595358371734,0.0,0.0,0.0,26.701948165893555,25.0,1410.1046142578125,-0.0,29.36191749572754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.0459278598427772,296.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.0483642481267452,296.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.0357216708362102,296.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.0483642481267452,296.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.2294191718101501,289.9428405761719,291.1499938964844,285.78643798828125,285.12969970703125,293.2970886230469,296.6495666503906,290.1200256347656,1.0,0.1548032313585281,1.0,0.1500000059604644,0.4219139814376831,1.0,-0.4893714487552643,0.0466448701918125,0.442726582288742,-0.1044422537088394,0.0,0.0,0.0,26.574142456054688,25.0,1174.685791015625,-0.0,29.050626754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.0459278598427772,296.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.0483642481267452,296.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.0357216708362102,296.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.0483642481267452,296.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.5349545478820801,0.050000000745058,0.2294191718101501,289.9428405761719,291.1499938964844,285.78643798828125,285.12969970703125,293.2970886230469,296.6495666503906,290.1200256347656,1.0,0.1548032313585281,1.0,0.1500000059604644,0.4219139814376831,1.0,-0.4893714487552643,0.0466448701918125,0.442726582288742,-0.1044422537088394,0.0,0.0,0.0,26.574142456054688,25.0,1174.685791015625,-0.0,29.050626754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.0459207221865654,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.0483567342162132,296.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.0357161201536655,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.0483567342162132,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.2293835282325744,290.6039733886719,291.1499938964844,285.8327331542969,285.1529541015625,293.31988525390625,296.6600036621094,290.756591796875,1.0,0.1541286557912826,1.0,0.1500000059604644,0.5016911625862122,1.0,-0.4892943799495697,0.0303078982979059,0.4589864909648895,-0.120705172419548,0.0,0.0,0.0,26.38096237182617,25.0,954.3876953125,-0.0,28.77827453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.0459207221865654,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.0483567342162132,296.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.0357161201536655,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.0483567342162132,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.535807192325592,0.050000000745058,0.2293835282325744,290.6039733886719,291.1499938964844,285.8327331542969,285.1529541015625,293.31988525390625,296.6600036621094,290.756591796875,1.0,0.1541286557912826,1.0,0.1500000059604644,0.5016911625862122,1.0,-0.4892943799495697,0.0303078982979059,0.4589864909648895,-0.120705172419548,0.0,0.0,0.0,26.38096237182617,25.0,954.3876953125,-0.0,28.77827453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695373535156,0.5362712144851685,0.050000000745058,0.045916873961687,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695373535156,0.5362712144851685,0.050000000745058,0.0483526811003685,296.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695373535156,0.5362712144851685,0.050000000745058,0.0357131250202655,296.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695373535156,0.5362712144851685,0.050000000745058,0.0483526811003685,296.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8695373535156,0.5362712144851685,0.050000000745058,0.2293642908334732,290.89794921875,291.1499938964844,285.85626220703125,285.1649780273437,293.3320617675781,296.6665344238281,291.0382995605469,1.0,0.1538299471139907,1.0,0.1500000059604644,0.5415797829627991,1.0,-0.4892530739307403,0.0254891011863946,0.463763952255249,-0.1254962086677551,0.0,0.0,0.0,26.277341842651367,25.0,856.25048828125,-0.0,28.65758514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368205308914185,0.050000000745058,0.0459123477339744,296.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368205308914185,0.050000000745058,0.0483479127287864,296.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368205308914185,0.050000000745058,0.0357096046209335,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368205308914185,0.050000000745058,0.0483479127287864,296.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5368205308914185,0.050000000745058,0.2293416857719421,291.1679077148437,291.1499938964844,285.8800354003906,285.1772155761719,293.3443603515625,296.67364501953125,291.2962341308594,1.0,0.1535627543926239,1.0,0.1500000059604644,0.5454705953598022,1.0,-0.4892054498195648,0.0248792525380849,0.4643262028694153,-0.1260925978422165,0.0,0.0,0.0,26.156213760375977,25.0,766.2613525390625,-0.0,28.54877281188965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.0459045022726058,296.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.0483396537601947,296.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.0357035025954246,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.0483396537601947,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.2293024957180023,291.6379699707031,291.1499938964844,285.9281005859375,285.202392578125,293.3697509765625,296.6888122558594,291.74383544921875,1.0,0.1531028300523758,1.0,0.1500000059604644,0.5532522797584534,1.0,-0.4891218543052673,0.0241587199270725,0.4649631381034851,-0.1267840564250946,0.0,0.0,0.0,25.946409225463867,25.0,610.2940063476562,-0.0,28.362468719482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.0459045022726058,296.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.0483396537601947,296.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.0357035025954246,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.0483396537601947,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.5377820730209351,0.050000000745058,0.2293024957180023,291.6379699707031,291.1499938964844,285.9281005859375,285.202392578125,293.3697509765625,296.6888122558594,291.74383544921875,1.0,0.1531028300523758,1.0,0.1500000059604644,0.5532522797584534,1.0,-0.4891218543052673,0.0241587199270725,0.4649631381034851,-0.1267840564250946,0.0,0.0,0.0,25.946409225463867,25.0,610.2940063476562,-0.0,28.362468719482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.045898113399744,296.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.0483329258859157,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.0356985330581665,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.0483329258859157,296.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.2292705774307251,292.0234375,291.1499938964844,285.9767761230469,285.2283935546875,293.39569091796875,296.70440673828125,292.109619140625,1.0,0.1527258604764938,1.0,0.1500000059604644,0.5610339641571045,1.0,-0.4890537858009338,0.023487739264965,0.4655660390853882,-0.1274247765541076,0.0,0.0,0.0,25.77558326721192,25.0,483.7151184082031,-0.0,28.210281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.045898113399744,296.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.0483329258859157,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.0356985330581665,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.0483329258859157,296.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5385742783546448,0.050000000745058,0.2292705774307251,292.0234375,291.1499938964844,285.9767761230469,285.2283935546875,293.39569091796875,296.70440673828125,292.109619140625,1.0,0.1527258604764938,1.0,0.1500000059604644,0.5610339641571045,1.0,-0.4890537858009338,0.023487739264965,0.4655660390853882,-0.1274247765541076,0.0,0.0,0.0,25.77558326721192,25.0,483.7151184082031,-0.0,28.210281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.0458921194076538,296.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.0483266115188598,296.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.0356938689947128,296.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.0483266115188598,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.2292406409978866,292.3360595703125,291.1499938964844,286.0258178710937,285.25506591796875,293.4213256835937,296.7196655273437,292.40557861328125,1.0,0.1524263471364975,1.0,0.1500000059604644,0.5319103002548218,1.0,-0.4889898002147674,0.0261112321168184,0.4628785848617553,-0.1247834116220474,0.0,0.0,0.0,25.615779876708984,25.0,382.4219055175781,-0.0,28.088787078857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.0458921194076538,296.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.0483266115188598,296.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.0356938689947128,296.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.0483266115188598,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.5393249988555908,0.050000000745058,0.2292406409978866,292.3360595703125,291.1499938964844,286.0258178710937,285.25506591796875,293.4213256835937,296.7196655273437,292.40557861328125,1.0,0.1524263471364975,1.0,0.1500000059604644,0.5319103002548218,1.0,-0.4889898002147674,0.0261112321168184,0.4628785848617553,-0.1247834116220474,0.0,0.0,0.0,25.615779876708984,25.0,382.4219055175781,-0.0,28.088787078857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5391540527344,0.5398720502853394,0.050000000745058,0.0458877868950367,296.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5391540527344,0.5398720502853394,0.050000000745058,0.0483220517635345,296.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5391540527344,0.5398720502853394,0.050000000745058,0.035690501332283,296.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5391540527344,0.5398720502853394,0.050000000745058,0.0483220517635345,296.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5391540527344,0.5398720502853394,0.050000000745058,0.2292190045118332,292.5509948730469,291.1499938964844,286.0671691894531,285.2779541015625,293.4423828125,296.7319030761719,292.6088562011719,1.0,0.1522263288497924,1.0,0.1500000059604644,0.5074464082717896,1.0,-0.4889441728591919,0.029011221602559,0.4599329531192779,-0.1218737959861755,0.0,0.0,0.0,25.50045394897461,25.0,313.8576965332031,-0.0,28.00759696960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.5399690270423889,0.050000000745058,0.0458870232105255,296.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.5399690270423889,0.050000000745058,0.0483212433755397,296.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.5399690270423889,0.050000000745058,0.0356899052858352,296.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.5399690270423889,0.050000000745058,0.0483212433755397,296.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763244628906,0.5399690270423889,0.050000000745058,0.2292151749134063,292.5877685546875,291.1499938964844,286.0750427246094,285.2823486328125,293.44635009765625,296.734130859375,292.6435852050781,1.0,0.1521929055452346,1.0,0.1500000059604644,0.5027866363525391,1.0,-0.48893603682518,0.029638048261404,0.4592979848384857,-0.1212456598877906,0.0,0.0,0.0,25.48010635375977,25.0,302.2501220703125,-0.0,27.994009017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.68377685546875,0.5402576923370361,0.050000000745058,0.0458847507834434,296.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.68377685546875,0.5402576923370361,0.050000000745058,0.0483188517391681,296.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.68377685546875,0.5402576923370361,0.050000000745058,0.0356881394982337,296.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.68377685546875,0.5402576923370361,0.050000000745058,0.0483188517391681,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.68377685546875,0.5402576923370361,0.050000000745058,0.2292038351297378,292.69403076171875,291.1499938964844,286.0996398925781,285.2961730957031,293.45855712890625,296.7409973144531,292.7439880371094,1.0,0.1520981937646865,1.0,0.1500000059604644,0.4882247745990753,1.0,-0.4889112412929535,0.0317693911492824,0.4571418464183807,-0.119111068546772,0.0,0.0,0.0,25.419740676879883,25.0,268.9517517089844,-0.0,27.95543098449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
