time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11864760,296.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7801208496094,0.54058837890625,0.050000000745058,0.045882161706686,296.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7801208496094,0.54058837890625,0.050000000745058,0.0483161248266696,296.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7801208496094,0.54058837890625,0.050000000745058,0.0356861241161823,296.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7801208496094,0.54058837890625,0.050000000745058,0.0483161248266696,296.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7801208496094,0.54058837890625,0.050000000745058,0.2291908860206604,292.789306640625,291.1499938964844,286.12420654296875,285.31011962890625,293.47039794921875,296.7475891113281,292.8340148925781,1.0,0.1520208865404129,1.0,0.1500000059604644,0.4631096124649048,1.0,-0.4888829290866852,0.0360069945454597,0.4528759121894836,-0.1148790344595909,0.0,0.0,0.0,25.351072311401367,25.0,239.42198181152344,-0.0,27.923179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.045876856893301,296.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.0483105406165123,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.0356820002198219,296.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.0483105406165123,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.2291644066572189,292.9508972167969,291.1499938964844,286.1731262207031,285.3382873535156,293.4930114746094,296.7599182128906,292.9867248535156,1.0,0.1519179344177246,1.0,0.1500000059604644,0.4128792583942413,1.0,-0.4888277649879455,0.0479676574468612,0.4408600926399231,-0.1029490828514099,0.0,0.0,0.0,25.21097755432129,25.0,190.2005920410156,-0.0,27.878803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.045876856893301,296.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.0483105406165123,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.0356820002198219,296.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.0483105406165123,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.94354248046875,0.5412693619728088,0.050000000745058,0.2291644066572189,292.9508972167969,291.1499938964844,286.1731262207031,285.3382873535156,293.4930114746094,296.7599182128906,292.9867248535156,1.0,0.1519179344177246,1.0,0.1500000059604644,0.4128792583942413,1.0,-0.4888277649879455,0.0479676574468612,0.4408600926399231,-0.1029490828514099,0.0,0.0,0.0,25.21097755432129,25.0,190.2005920410156,-0.0,27.878803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.0458711236715316,296.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.0483045019209384,296.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.0356775410473346,296.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.0483045019209384,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.2291357517242431,293.080322265625,291.1499938964844,286.2216186523437,285.36676025390625,293.5141296386719,296.7711486816406,293.10906982421875,1.0,0.1518884897232055,1.0,0.1500000059604644,0.3626489043235779,1.0,-0.4887661933898926,0.0657195001840591,0.4230467081069946,-0.0852539464831352,0.0,0.0,0.0,25.06004905700684,25.0,151.84637451171875,-0.0,27.86243057250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.0458711236715316,296.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.0483045019209384,296.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.0356775410473346,296.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.0483045019209384,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0744323730469,0.5420123934745789,0.050000000745058,0.2291357517242431,293.080322265625,291.1499938964844,286.2216186523437,285.36676025390625,293.5141296386719,296.7711486816406,293.10906982421875,1.0,0.1518884897232055,1.0,0.1500000059604644,0.3626489043235779,1.0,-0.4887661933898926,0.0657195001840591,0.4230467081069946,-0.0852539464831352,0.0,0.0,0.0,25.06004905700684,25.0,151.84637451171875,-0.0,27.86243057250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.045863002538681,296.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.0482959523797035,296.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.0356712266802787,296.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.0482959523797035,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.2290952056646347,293.18414306640625,291.1499938964844,286.2694396972656,285.3953857421875,293.5330505371094,296.7812805175781,293.20733642578125,1.0,0.1519618481397628,1.0,0.1500000059604644,0.3015426397323608,1.0,-0.4886800944805145,0.0974416062235832,0.3912384808063507,-0.053645696491003,0.0,0.0,0.0,24.8471794128418,25.0,121.8469467163086,-0.0,27.88340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.045863002538681,296.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.0482959523797035,296.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.0356712266802787,296.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.0482959523797035,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794128417969,0.54307621717453,0.050000000745058,0.2290952056646347,293.18414306640625,291.1499938964844,286.2694396972656,285.3953857421875,293.5330505371094,296.7812805175781,293.20733642578125,1.0,0.1519618481397628,1.0,0.1500000059604644,0.3015426397323608,1.0,-0.4886800944805145,0.0974416062235832,0.3912384808063507,-0.053645696491003,0.0,0.0,0.0,24.8471794128418,25.0,121.8469467163086,-0.0,27.88340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.0458530150353908,296.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.0482854321599006,296.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.0356634557247161,296.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.0482854321599006,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.2290453016757965,293.2677001953125,291.1499938964844,286.31640625,285.42413330078125,293.5438537597656,296.7904357910156,293.28631591796875,1.0,0.1521634608507156,1.0,0.1500000059604644,0.2404363751411438,1.0,-0.4885707795619964,0.1425779014825821,0.3459928929805755,-0.0086737014353275,0.0,0.0,0.0,24.58601951599121,25.0,97.42989349365234,-0.0,27.95256233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.0458530150353908,296.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.0482854321599006,296.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.0356634557247161,296.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.0482854321599006,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2638854980469,0.5444043874740601,0.050000000745058,0.2290453016757965,293.2677001953125,291.1499938964844,286.31640625,285.42413330078125,293.5438537597656,296.7904357910156,293.28631591796875,1.0,0.1521634608507156,1.0,0.1500000059604644,0.2404363751411438,1.0,-0.4885707795619964,0.1425779014825821,0.3459928929805755,-0.0086737014353275,0.0,0.0,0.0,24.58601951599121,25.0,97.42989349365234,-0.0,27.95256233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989807128906,0.5451593399047852,0.050000000745058,0.0458474084734916,296.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989807128906,0.5451593399047852,0.050000000745058,0.0482795275747776,296.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989807128906,0.5451593399047852,0.050000000745058,0.0356590934097766,296.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989807128906,0.5451593399047852,0.050000000745058,0.0482795275747776,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989807128906,0.5451593399047852,0.050000000745058,0.229017287492752,293.3022155761719,291.1499938964844,286.3394775390625,285.4385070800781,293.29083251953125,296.794677734375,293.31561279296875,1.0,0.1523183584213256,1.0,0.1500000059604644,0.2098832428455352,1.0,-0.488511174917221,0.1699660271406173,0.3185451626777649,0.0186119768768548,0.0,0.0,0.0,24.439697265625,25.0,55.09323120117188,-0.0,28.00762367248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3067626953125,0.5460500121116638,0.050000000745058,0.0458408556878566,296.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3067626953125,0.5460500121116638,0.050000000745058,0.0482726283371448,296.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3067626953125,0.5460500121116638,0.050000000745058,0.0356539972126483,296.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3067626953125,0.5460500121116638,0.050000000745058,0.0482726283371448,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3067626953125,0.5460500121116638,0.050000000745058,0.2289845645427703,293.30596923828125,291.1499938964844,286.3622741699219,285.452880859375,292.6362609863281,296.7986755371094,293.2842102050781,1.0,0.1525173932313919,1.0,0.1500000059604644,0.1765960603952407,1.0,-0.4884406924247741,0.2025248408317566,0.2859158515930176,0.0510501824319362,0.0,0.0,0.0,24.26883888244629,25.0,-100.13137817382812,-0.0,28.0788688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.0457980036735534,296.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.0482275001704692,296.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.035620667040348,296.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.0482275001704692,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.2287705093622207,293.0382080078125,291.1499938964844,286.4068908691406,285.4815368652344,289.4450378417969,296.80487060546875,292.8860778808594,1.0,0.1533465981483459,1.0,0.1500000059604644,0.1100217029452323,1.0,-0.487979531288147,0.3756374716758728,0.1123420596122741,0.2235382795333862,0.0,0.0,0.0,23.146711349487305,25.0,-782.357177734375,-0.0,28.355823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.0457980036735534,296.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.0482275001704692,296.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.035620667040348,296.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.0482275001704692,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.5521142482757568,0.050000000745058,0.2287705093622207,293.0382080078125,291.1499938964844,286.4068908691406,285.4815368652344,289.4450378417969,296.80487060546875,292.8860778808594,1.0,0.1533465981483459,1.0,0.1500000059604644,0.1100217029452323,1.0,-0.487979531288147,0.3756374716758728,0.1123420596122741,0.2235382795333862,0.0,0.0,0.0,23.146711349487305,25.0,-782.357177734375,-0.0,28.355823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.0457792431116104,296.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.0482077486813068,296.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.0356060788035392,296.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.0482077486813068,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.2286767959594726,291.98046875,291.1499938964844,286.45001220703125,285.5099792480469,286.5226135253906,296.8048095703125,291.6356506347656,1.0,0.1545885950326919,1.0,0.1500000059604644,0.043447345495224,1.0,-0.4877873659133911,0.4863927066326141,0.0013946552062407,0.3338517248630523,0.0,0.0,0.0,22.661901473999023,25.0,-1687.3892822265625,-0.0,28.837814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.0457792431116104,296.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.0482077486813068,296.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.0356060788035392,296.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.0482077486813068,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0455627441406,0.5549021363258362,0.050000000745058,0.2286767959594726,291.98046875,291.1499938964844,286.45001220703125,285.5099792480469,286.5226135253906,296.8048095703125,291.6356506347656,1.0,0.1545885950326919,1.0,0.1500000059604644,0.043447345495224,1.0,-0.4877873659133911,0.4863927066326141,0.0013946552062407,0.3338517248630523,0.0,0.0,0.0,22.661901473999023,25.0,-1687.3892822265625,-0.0,28.837814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.0457951985299587,296.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.0482245497405529,296.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.0356184877455234,296.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.0482245497405529,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.2287565022706985,290.8017883300781,291.1499938964844,286.4937744140625,285.5397644042969,286.4942932128906,296.7969665527344,290.5624694824219,1.0,0.1555181741714477,1.0,0.1500000059604644,0.0260684061795473,1.0,-0.4879573881626129,0.4877490401268005,0.0002083260624203,0.3351899087429046,0.0,0.0,0.0,23.08908462524414,25.0,-1500.57666015625,-0.0,29.21866035461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.0457951985299587,296.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.0482245497405529,296.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.0356184877455234,296.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.0482245497405529,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.552524209022522,0.050000000745058,0.2287565022706985,290.8017883300781,291.1499938964844,286.4937744140625,285.5397644042969,286.4942932128906,296.7969665527344,290.5624694824219,1.0,0.1555181741714477,1.0,0.1500000059604644,0.0260684061795473,1.0,-0.4879573881626129,0.4877490401268005,0.0002083260624203,0.3351899087429046,0.0,0.0,0.0,23.08908462524414,25.0,-1500.57666015625,-0.0,29.21866035461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.5507263541221619,0.050000000745058,0.0458075404167175,296.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.5507263541221619,0.050000000745058,0.0482375472784042,296.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.5507263541221619,0.050000000745058,0.0356280878186225,296.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.5507263541221619,0.050000000745058,0.0482375472784042,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.5507263541221619,0.050000000745058,0.2288181483745575,290.0052795410156,291.1499938964844,286.5365295410156,285.56964111328125,286.53204345703125,296.78985595703125,289.8094787597656,1.0,0.1562182903289795,1.0,0.1500000059604644,0.0100797843188047,1.0,-0.4880889356136322,0.488054484128952,3.4425462217768654e-05,0.3355153203010559,0.0,0.0,0.0,23.41965103149414,25.0,-1224.72265625,-0.0,29.507143020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98211669921875,0.5505862832069397,0.050000000745058,0.0458085127174854,296.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98211669921875,0.5505862832069397,0.050000000745058,0.048238568007946,296.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98211669921875,0.5505862832069397,0.050000000745058,0.0356288440525531,296.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98211669921875,0.5505862832069397,0.050000000745058,0.048238568007946,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98211669921875,0.5505862832069397,0.050000000745058,0.2288230061531067,289.94287109375,291.1499938964844,286.5403747558594,285.57232666015625,286.53570556640625,296.7893371582031,289.75,1.0,0.1562731117010116,1.0,0.1500000059604644,0.0086894687265157,1.0,-0.4880992770195007,0.4880700707435608,2.91891901724739e-05,0.3355342447757721,0.0,0.0,0.0,23.44569396972656,25.0,-1202.033935546875,-0.0,29.529804229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.549765944480896,0.050000000745058,0.0458142347633838,296.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.549765944480896,0.050000000745058,0.0482445955276489,296.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.549765944480896,0.050000000745058,0.0356332920491695,296.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.549765944480896,0.050000000745058,0.0482445955276489,296.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.549765944480896,0.050000000745058,0.2288515865802765,289.5740966796875,291.1499938964844,286.56463623046875,285.5896301269531,286.559326171875,296.786376953125,289.3990478515625,1.0,0.1565954387187957,1.0,0.1500000059604644,0.0,1.0,-0.4881602525711059,0.4881499707698822,1.0266303434036672e-05,0.3356399834156036,0.0,0.0,0.0,23.59912300109864,25.0,-1066.5689697265625,-0.0,29.663217544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720642089844,0.549029529094696,0.050000000745058,0.045819416642189,296.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720642089844,0.549029529094696,0.050000000745058,0.0482500530779361,296.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720642089844,0.549029529094696,0.050000000745058,0.0356373228132724,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720642089844,0.549029529094696,0.050000000745058,0.0482500530779361,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720642089844,0.549029529094696,0.050000000745058,0.2288774698972702,289.23980712890625,291.1499938964844,286.5895690917969,285.6075134277344,286.5843811035156,296.7841491699219,289.0819396972656,1.0,0.1568859666585922,1.0,0.1500000059604644,0.0115227224305272,1.0,-0.4882154762744903,0.4881804585456848,3.5005039535462856e-05,0.3357035517692566,0.0,0.0,0.0,23.73815155029297,25.0,-941.9937744140624,-0.0,29.78377723693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.045828428119421,296.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.0482595413923263,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.0356443300843238,296.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.0482595413923263,296.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.2289224863052368,288.6703796386719,291.1499938964844,286.6411437988281,285.6451416015625,286.6425170898437,296.7821960449219,288.5447082519531,1.0,0.1573820412158966,1.0,0.1500000059604644,0.0345681682229042,1.0,-0.4883115291595459,0.4878690242767334,0.0004424928920343,0.3354687392711639,0.0,0.0,0.0,23.979999542236328,25.0,-724.1805419921875,-0.0,29.990413665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.045828428119421,296.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.0482595413923263,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.0356443300843238,296.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.0482595413923263,296.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.5477636456489563,0.050000000745058,0.2289224863052368,288.6703796386719,291.1499938964844,286.6411437988281,285.6451416015625,286.6425170898437,296.7821960449219,288.5447082519531,1.0,0.1573820412158966,1.0,0.1500000059604644,0.0345681682229042,1.0,-0.4883115291595459,0.4878690242767334,0.0004424928920343,0.3354687392711639,0.0,0.0,0.0,23.979999542236328,25.0,-724.1805419921875,-0.0,29.990413665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.0458367280662059,296.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.0482682846486568,296.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.0356507897377014,296.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.0482682846486568,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.2289639562368393,288.2244567871094,291.1499938964844,286.6949157714844,285.6849670410156,286.7545471191406,296.7840270996094,288.1288452148437,1.0,0.1577710062265396,1.0,0.1500000059604644,0.0576136112213134,1.0,-0.4883932769298553,0.4845625162124634,0.0038307509385049,0.33225017786026,0.0,0.0,0.0,24.202369689941406,25.0,-536.4549560546875,-0.0,30.15433883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.0458367280662059,296.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.0482682846486568,296.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.0356507897377014,296.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.0482682846486568,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.5466132164001465,0.050000000745058,0.2289639562368393,288.2244567871094,291.1499938964844,286.6949157714844,285.6849670410156,286.7545471191406,296.7840270996094,288.1288452148437,1.0,0.1577710062265396,1.0,0.1500000059604644,0.0576136112213134,1.0,-0.4883932769298553,0.4845625162124634,0.0038307509385049,0.33225017786026,0.0,0.0,0.0,24.202369689941406,25.0,-536.4549560546875,-0.0,30.15433883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.045907761901617,296.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.0483430847525596,296.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.0357060395181179,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.0483430847525596,296.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.2293187826871872,287.9873352050781,291.1499938964844,286.75067138671875,285.7268371582031,290.6780090332031,296.7899475097656,288.0534973144531,1.0,0.1573413759469986,1.0,0.1500000059604644,0.1454963088035583,1.0,-0.4890972971916199,0.2630708813667297,0.2260264158248901,0.1117007285356521,0.0,0.0,0.0,26.070838928222656,25.0,323.49908447265625,-0.0,30.056133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.045907761901617,296.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.0483430847525596,296.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.0357060395181179,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.0483430847525596,296.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.5373786687850952,0.050000000745058,0.2293187826871872,287.9873352050781,291.1499938964844,286.75067138671875,285.7268371582031,290.6780090332031,296.7899475097656,288.0534973144531,1.0,0.1573413759469986,1.0,0.1500000059604644,0.1454963088035583,1.0,-0.4890972971916199,0.2630708813667297,0.2260264158248901,0.1117007285356521,0.0,0.0,0.0,26.070838928222656,25.0,323.49908447265625,-0.0,30.056133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.045926958322525,296.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.0483632981777191,296.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.0357209667563438,296.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.0483632981777191,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.2294146567583084,288.82196044921875,291.1499938964844,286.8082275390625,285.7705383300781,293.48345947265625,296.8045349121094,289.0994873046875,1.0,0.1565344035625457,1.0,0.1500000059604644,0.2333790212869644,1.0,-0.4893639385700226,0.1531057953834533,0.3362581431865692,0.0021769455634057,0.0,0.0,0.0,26.570209503173828,25.0,1361.418701171875,-0.0,29.740310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.045926958322525,296.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.0483632981777191,296.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.0357209667563438,296.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.0483632981777191,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684631347656,0.5350607633590698,0.050000000745058,0.2294146567583084,288.82196044921875,291.1499938964844,286.8082275390625,285.7705383300781,293.48345947265625,296.8045349121094,289.0994873046875,1.0,0.1565344035625457,1.0,0.1500000059604644,0.2333790212869644,1.0,-0.4893639385700226,0.1531057953834533,0.3362581431865692,0.0021769455634057,0.0,0.0,0.0,26.570209503173828,25.0,1361.418701171875,-0.0,29.740310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3075256347656,0.5346740484237671,0.050000000745058,0.0459302179515361,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3075256347656,0.5346740484237671,0.050000000745058,0.0483667328953743,296.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3075256347656,0.5346740484237671,0.050000000745058,0.035723503679037,296.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3075256347656,0.5346740484237671,0.050000000745058,0.0483667328953743,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3075256347656,0.5346740484237671,0.050000000745058,0.2294309586286544,289.3594055175781,291.1499938964844,286.83758544921875,285.79302978515625,293.7398681640625,296.8172607421875,289.6146850585937,1.0,0.1561198085546493,1.0,0.1500000059604644,0.2773203551769256,1.0,-0.4893984794616699,0.1173680871725082,0.3720304071903229,-0.0333658903837204,0.0,0.0,0.0,26.6532039642334,25.0,1437.3321533203125,-0.0,29.57701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.5347386598587036,0.050000000745058,0.0459296740591526,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.5347386598587036,0.050000000745058,0.0483661592006683,296.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.5347386598587036,0.050000000745058,0.035723078995943,296.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.5347386598587036,0.050000000745058,0.0483661592006683,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.5347386598587036,0.050000000745058,0.229428231716156,289.8366394042969,291.1499938964844,286.8673400878906,285.81591796875,293.7673034667969,296.8331298828125,290.0518798828125,1.0,0.1557219624519348,1.0,0.1500000059604644,0.3095915913581848,1.0,-0.4893917739391327,0.0950904339551925,0.3943013548851013,-0.0554901249706745,0.0,0.0,0.0,26.6362419128418,25.0,1353.073974609375,-0.0,29.417102813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.0459258742630481,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.0483621545135974,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.0357201248407363,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.0483621545135974,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.229409247636795,290.60821533203125,291.1499938964844,286.92779541015625,285.8627319335937,293.8184509277344,296.8719482421875,290.7828063964844,1.0,0.1549721807241439,1.0,0.1500000059604644,0.3741340041160583,1.0,-0.4893502295017242,0.0625773072242736,0.4267729222774505,-0.0877269506454467,0.0,0.0,0.0,26.531509399414062,25.0,1122.79931640625,-0.0,29.115936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.0459258742630481,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.0483621545135974,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.0357201248407363,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.0483621545135974,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5351904034614563,0.050000000745058,0.229409247636795,290.60821533203125,291.1499938964844,286.92779541015625,285.8627319335937,293.8184509277344,296.8719482421875,290.7828063964844,1.0,0.1549721807241439,1.0,0.1500000059604644,0.3741340041160583,1.0,-0.4893502295017242,0.0625773072242736,0.4267729222774505,-0.0877269506454467,0.0,0.0,0.0,26.531509399414062,25.0,1122.79931640625,-0.0,29.115936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.0459199585020542,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.0483559258282184,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.0357155241072177,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.0483559258282184,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.2293796986341476,291.2592468261719,291.1499938964844,286.98944091796875,285.9108581542969,293.873779296875,296.9175109863281,291.4093322753906,1.0,0.1543017774820327,1.0,0.1500000059604644,0.4386764168739319,1.0,-0.4892863631248474,0.0421171709895134,0.4471691846847534,-0.1079406440258026,0.0,0.0,0.0,26.37200927734375,25.0,916.0135498046876,-0.0,28.845996856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.0459199585020542,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.0483559258282184,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.0357155241072177,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.0483559258282184,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.5358986258506775,0.050000000745058,0.2293796986341476,291.2592468261719,291.1499938964844,286.98944091796875,285.9108581542969,293.873779296875,296.9175109863281,291.4093322753906,1.0,0.1543017774820327,1.0,0.1500000059604644,0.4386764168739319,1.0,-0.4892863631248474,0.0421171709895134,0.4471691846847534,-0.1079406440258026,0.0,0.0,0.0,26.37200927734375,25.0,916.0135498046876,-0.0,28.845996856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
