time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11866860,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.0459102243185043,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.0483456775546073,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.035707950592041,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.0483456775546073,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.2293310761451721,291.8144226074219,291.1499938964844,287.05206298828125,285.9600830078125,293.931396484375,296.9681701660156,291.9410095214844,1.0,0.1537599712610244,1.0,0.1500000059604644,0.4348495602607727,1.0,-0.4891828000545501,0.0425028055906295,0.4466800093650818,-0.1073739975690841,0.0,0.0,0.0,26.1133041381836,25.0,741.9033203125,-0.0,28.62430763244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.0459102243185043,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.0483456775546073,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.035707950592041,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.0483456775546073,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5370790362358093,0.050000000745058,0.2293310761451721,291.8144226074219,291.1499938964844,287.05206298828125,285.9600830078125,293.931396484375,296.9681701660156,291.9410095214844,1.0,0.1537599712610244,1.0,0.1500000059604644,0.4348495602607727,1.0,-0.4891828000545501,0.0425028055906295,0.4466800093650818,-0.1073739975690841,0.0,0.0,0.0,26.1133041381836,25.0,741.9033203125,-0.0,28.62430763244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.045902207493782,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.048337236046791,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.0357017181813716,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.048337236046791,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.2292910367250442,292.27960205078125,291.1499938964844,287.11541748046875,286.0101928710937,293.9922790527344,297.0231628417969,292.385009765625,1.0,0.1533223241567611,1.0,0.1500000059604644,0.4310227036476135,1.0,-0.4890974164009094,0.0434477366507053,0.4456496834754944,-0.1062416359782219,0.0,0.0,0.0,25.900819778442383,25.0,599.5528564453125,-0.0,28.4463119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.045902207493782,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.048337236046791,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.0357017181813716,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.048337236046791,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.53806471824646,0.050000000745058,0.2292910367250442,292.27960205078125,291.1499938964844,287.11541748046875,286.0101928710937,293.9922790527344,297.0231628417969,292.385009765625,1.0,0.1533223241567611,1.0,0.1500000059604644,0.4310227036476135,1.0,-0.4890974164009094,0.0434477366507053,0.4456496834754944,-0.1062416359782219,0.0,0.0,0.0,25.900819778442383,25.0,599.5528564453125,-0.0,28.4463119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4621276855469,0.5384905338287354,0.050000000745058,0.0458987802267074,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4621276855469,0.5384905338287354,0.050000000745058,0.0483336262404918,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4621276855469,0.5384905338287354,0.050000000745058,0.0356990508735179,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4621276855469,0.5384905338287354,0.050000000745058,0.0483336262404918,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4621276855469,0.5384905338287354,0.050000000745058,0.2292739003896713,292.4816589355469,291.1499938964844,287.1473083496094,286.0355224609375,294.0240478515625,297.0522766113281,292.57763671875,1.0,0.1531362831592559,1.0,0.1500000059604644,0.4291092455387115,1.0,-0.4890608787536621,0.0439318567514419,0.4451290071010589,-0.1056610941886901,0.0,0.0,0.0,25.81005477905273,25.0,539.3578491210938,-0.0,28.37080955505371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.64801025390625,0.539023220539093,0.050000000745058,0.0458945147693157,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64801025390625,0.539023220539093,0.050000000745058,0.0483291335403919,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.64801025390625,0.539023220539093,0.050000000745058,0.035695731639862,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.64801025390625,0.539023220539093,0.050000000745058,0.0483291335403919,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64801025390625,0.539023220539093,0.050000000745058,0.2292526066303253,292.665771484375,291.1499938964844,287.1792907714844,286.06103515625,294.0565490722656,297.082763671875,292.75311279296875,1.0,0.152979776263237,1.0,0.1500000059604644,0.409796267747879,1.0,-0.4890147745609283,0.0489759817719459,0.4400387704372406,-0.1005349680781364,0.0,0.0,0.0,25.69760513305664,25.0,485.6551513671875,-0.0,28.30582427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.0458864048123359,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.0483205951750278,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.0356894247233867,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.0483205951750278,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.2292120903730392,292.98553466796875,291.1499938964844,287.2435302734375,286.1123962402344,294.1238098144531,297.1473999023437,293.0579528808594,1.0,0.1527446508407592,1.0,0.1500000059604644,0.3711702823638916,1.0,-0.4889285862445831,0.0623612031340599,0.4265673756599426,-0.0869948863983154,0.0,0.0,0.0,25.484458923339844,25.0,396.0141906738281,-0.0,28.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.0458864048123359,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.0483205951750278,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.0356894247233867,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.0483205951750278,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9708251953125,0.5400462746620178,0.050000000745058,0.2292120903730392,292.98553466796875,291.1499938964844,287.2435302734375,286.1123962402344,294.1238098144531,297.1473999023437,293.0579528808594,1.0,0.1527446508407592,1.0,0.1500000059604644,0.3711702823638916,1.0,-0.4889285862445831,0.0623612031340599,0.4265673756599426,-0.0869948863983154,0.0,0.0,0.0,25.484458923339844,25.0,396.0141906738281,-0.0,28.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.0458787232637405,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.0483125075697898,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.0356834530830383,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.0483125075697898,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.2291737347841262,293.2508239746094,291.1499938964844,287.30792236328125,286.16412353515625,294.1914367675781,297.2130126953125,293.31109619140625,1.0,0.1526075601577758,1.0,0.1500000059604644,0.3325443267822265,1.0,-0.4888465106487274,0.0800635740160942,0.4087829291820526,-0.069149449467659,0.0,0.0,0.0,25.283409118652344,25.0,325.9379577636719,-0.0,28.14754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.0458787232637405,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.0483125075697898,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.0356834530830383,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.0483125075697898,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23858642578125,0.5410276651382446,0.050000000745058,0.2291737347841262,293.2508239746094,291.1499938964844,287.30792236328125,286.16412353515625,294.1914367675781,297.2130126953125,293.31109619140625,1.0,0.1526075601577758,1.0,0.1500000059604644,0.3325443267822265,1.0,-0.4888465106487274,0.0800635740160942,0.4087829291820526,-0.069149449467659,0.0,0.0,0.0,25.283409118652344,25.0,325.9379577636719,-0.0,28.14754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.0458676926791667,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.0483008883893489,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.0356748737394809,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.0483008883893489,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.2291186302900314,293.4721984863281,291.1499938964844,287.3722229003906,286.2159729003906,294.256591796875,297.27716064453125,293.5226135253906,1.0,0.1526083499193191,1.0,0.1500000059604644,0.2728881537914276,1.0,-0.4887279868125915,0.1169476434588432,0.3717803657054901,-0.0321896746754646,0.0,0.0,0.0,24.995346069335938,25.0,270.7303161621094,-0.0,28.13777542114257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.0458676926791667,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.0483008883893489,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.0356748737394809,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.0483008883893489,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.5424586534500122,0.050000000745058,0.2291186302900314,293.4721984863281,291.1499938964844,287.3722229003906,286.2159729003906,294.256591796875,297.27716064453125,293.5226135253906,1.0,0.1526083499193191,1.0,0.1500000059604644,0.2728881537914276,1.0,-0.4887279868125915,0.1169476434588432,0.3717803657054901,-0.0321896746754646,0.0,0.0,0.0,24.995346069335938,25.0,270.7303161621094,-0.0,28.13777542114257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.62567138671875,0.5438619256019592,0.050000000745058,0.0458570644259452,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.62567138671875,0.5438619256019592,0.050000000745058,0.0482896938920021,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.62567138671875,0.5438619256019592,0.050000000745058,0.0356666035950183,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.62567138671875,0.5438619256019592,0.050000000745058,0.0482896938920021,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.62567138671875,0.5438619256019592,0.050000000745058,0.2290655225515365,293.6344299316406,291.1499938964844,287.427734375,286.26092529296875,294.2009582519531,297.3306579589844,293.6770935058594,1.0,0.1527370363473892,1.0,0.1500000059604644,0.2211994230747223,1.0,-0.4886143207550049,0.159524917602539,0.3290894031524658,0.0104132946580648,0.0,0.0,0.0,24.718486785888672,25.0,221.87457275390625,-0.0,28.1784725189209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6482238769531,0.5440889596939087,0.050000000745058,0.0458553619682788,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6482238769531,0.5440889596939087,0.050000000745058,0.0482879020273685,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6482238769531,0.5440889596939087,0.050000000745058,0.0356652811169624,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6482238769531,0.5440889596939087,0.050000000745058,0.0482879020273685,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6482238769531,0.5440889596939087,0.050000000745058,0.2290570139884948,293.6566467285156,291.1499938964844,287.4362487792969,286.267822265625,294.07769775390625,297.33868408203125,293.69580078125,1.0,0.1527678817510604,1.0,0.1500000059604644,0.2132319808006286,1.0,-0.488596111536026,0.1668667048215866,0.3217293918132782,0.0177559666335582,0.0,0.0,0.0,24.6741943359375,25.0,196.79660034179688,-0.0,28.18898200988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.70758056640625,0.5449557900428772,0.050000000745058,0.0458489023149013,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.70758056640625,0.5449557900428772,0.050000000745058,0.0482810996472835,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.70758056640625,0.5449557900428772,0.050000000745058,0.0356602557003498,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.70758056640625,0.5449557900428772,0.050000000745058,0.0482810996472835,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.70758056640625,0.5449557900428772,0.050000000745058,0.2290247529745102,293.7119445800781,291.1499938964844,287.4681091308594,286.293701171875,293.5378112792969,297.3682861328125,293.7182006835937,1.0,0.1529091149568557,1.0,0.1500000059604644,0.1834038943052292,1.0,-0.4885270893573761,0.1958563327789306,0.2926707565784454,0.0467423349618911,0.0,0.0,0.0,24.50634956359864,25.0,50.4542236328125,-0.0,28.23829841613769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6961364746094,0.5464886426925659,0.050000000745058,0.0458376444876194,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6961364746094,0.5464886426925659,0.050000000745058,0.0482692457735538,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6961364746094,0.5464886426925659,0.050000000745058,0.0356515012681484,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6961364746094,0.5464886426925659,0.050000000745058,0.0482692457735538,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6961364746094,0.5464886426925659,0.050000000745058,0.2289685159921646,293.69293212890625,291.1499938964844,287.4997863769531,286.3194885253906,292.7579650878906,297.3968200683594,293.6578063964844,1.0,0.153130441904068,1.0,0.1500000059604644,0.1475566178560257,1.0,-0.4884027540683746,0.2435657083988189,0.2448370307683944,0.0943803489208221,0.0,0.0,0.0,24.212623596191406,25.0,-147.7740478515625,-0.0,28.31117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.0457798317074775,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.0482083708047866,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.0356065370142459,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.0482083708047866,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.228679746389389,293.239013671875,291.1499938964844,287.5626525878906,286.3707275390625,288.282958984375,297.4491882324219,292.97479248046875,1.0,0.1542884856462478,1.0,0.1500000059604644,0.0758620575070381,1.0,-0.4877904951572418,0.4682236313819885,0.0195668619126081,0.318377137184143,0.0,0.0,0.0,22.70065116882324,25.0,-1233.301513671875,-0.0,28.715755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.0457798317074775,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.0482083708047866,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.0356065370142459,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.0482083708047866,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.5548115968704224,0.050000000745058,0.228679746389389,293.239013671875,291.1499938964844,287.5626525878906,286.3707275390625,288.282958984375,297.4491882324219,292.97479248046875,1.0,0.1542884856462478,1.0,0.1500000059604644,0.0758620575070381,1.0,-0.4877904951572418,0.4682236313819885,0.0195668619126081,0.318377137184143,0.0,0.0,0.0,22.70065116882324,25.0,-1233.301513671875,-0.0,28.715755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4747314453125,0.5539886355400085,0.050000000745058,0.0457853116095066,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4747314453125,0.5539886355400085,0.050000000745058,0.0482141375541687,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4747314453125,0.5539886355400085,0.050000000745058,0.0356107987463474,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4747314453125,0.5539886355400085,0.050000000745058,0.0482141375541687,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4747314453125,0.5539886355400085,0.050000000745058,0.2287071198225021,292.4139404296875,291.1499938964844,287.60552978515625,286.40576171875,287.6184387207031,297.4790344238281,292.110595703125,1.0,0.1550139188766479,1.0,0.1500000059604644,0.026388294994831,1.0,-0.487854540348053,0.4875951111316681,0.0002594042744021,0.3377735614776611,0.0,0.0,0.0,22.85153579711914,25.0,-1541.98388671875,-0.0,29.011150360107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1126708984375,0.553260862827301,0.050000000745058,0.0457901991903781,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1126708984375,0.553260862827301,0.050000000745058,0.0482192859053611,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1126708984375,0.553260862827301,0.050000000745058,0.0356145985424518,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1126708984375,0.553260862827301,0.050000000745058,0.0482192859053611,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1126708984375,0.553260862827301,0.050000000745058,0.2287315279245376,292.0561218261719,291.1499938964844,287.6246337890625,286.4214172363281,287.61968994140625,297.4903869628906,291.79150390625,1.0,0.155296579003334,1.0,0.1500000059604644,0.0041674901731312,1.0,-0.48790442943573,0.4878835380077362,2.089916233671829e-05,0.3381096720695495,0.0,0.0,0.0,22.982866287231445,25.0,-1499.13427734375,-0.0,29.12705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.0458042547106742,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.0482340827584266,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.0356255285441875,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.0482340827584266,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.2288017272949218,291.1632995605469,291.1499938964844,287.6854858398437,286.4713134765625,287.6788330078125,297.5209350585937,290.9721984863281,1.0,0.1560932248830795,1.0,0.1500000059604644,0.0025004942435771,1.0,-0.4880540072917938,0.4880410730838775,1.2941697605128866e-05,0.3384170234203338,0.0,0.0,0.0,23.360519409179688,25.0,-1226.8216552734375,-0.0,29.454891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.0458042547106742,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.0482340827584266,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.0356255285441875,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.0482340827584266,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5511998534202576,0.050000000745058,0.2288017272949218,291.1632995605469,291.1499938964844,287.6854858398437,286.4713134765625,287.6788330078125,297.5209350585937,290.9721984863281,1.0,0.1560932248830795,1.0,0.1500000059604644,0.0025004942435771,1.0,-0.4880540072917938,0.4880410730838775,1.2941697605128866e-05,0.3384170234203338,0.0,0.0,0.0,23.360519409179688,25.0,-1226.8216552734375,-0.0,29.454891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.5499759912490845,0.050000000745058,0.045812752097845,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.5499759912490845,0.050000000745058,0.0482430346310138,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.5499759912490845,0.050000000745058,0.0356321409344673,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.5499759912490845,0.050000000745058,0.0482430346310138,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.5499759912490845,0.050000000745058,0.2288441807031631,290.6473083496094,291.1499938964844,287.7286682128906,286.5067749023437,287.7220764160156,297.5393371582031,290.48126220703125,1.0,0.1565730422735214,1.0,0.1500000059604644,0.0012966566719114,1.0,-0.48814457654953,0.488133430480957,1.114592214435106e-05,0.3386158943176269,0.0,0.0,0.0,23.589035034179688,25.0,-1035.432373046875,-0.0,29.6533260345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4993896484375,0.5495554804801941,0.050000000745058,0.0458156988024711,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4993896484375,0.5495554804801941,0.050000000745058,0.0482461377978324,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4993896484375,0.5495554804801941,0.050000000745058,0.0356344319880008,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4993896484375,0.5495554804801941,0.050000000745058,0.0482461377978324,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4993896484375,0.5495554804801941,0.050000000745058,0.2288589030504226,290.4673767089844,291.1499938964844,287.7450561523437,286.520263671875,287.738525390625,297.5458679199219,290.3101501464844,1.0,0.156739130616188,1.0,0.1500000059604644,0.0008334980811923,1.0,-0.4881759881973266,0.4881654679775238,1.0520511750655714e-05,0.3386882841587066,0.0,0.0,0.0,23.66831588745117,25.0,-967.37451171875,-0.0,29.72218513488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1965026855469,0.5488604307174683,0.050000000745058,0.0458205975592136,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1965026855469,0.5488604307174683,0.050000000745058,0.0482512973248958,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1965026855469,0.5488604307174683,0.050000000745058,0.0356382429599761,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1965026855469,0.5488604307174683,0.050000000745058,0.0482512973248958,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1965026855469,0.5488604307174683,0.050000000745058,0.2288833856582641,290.16754150390625,291.1499938964844,287.7742919921875,286.5443420410156,287.767822265625,297.5571594238281,290.0257873535156,1.0,0.1570150256156921,1.0,0.1500000059604644,0.0,1.0,-0.4882282018661499,0.4882186949253082,9.510517884336878e-06,0.3388130664825439,0.0,0.0,0.0,23.80021476745605,25.0,-852.9348754882812,-0.0,29.83676528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.5482379794120789,0.050000000745058,0.0458250232040882,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.5482379794120789,0.050000000745058,0.0482559539377689,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.5482379794120789,0.050000000745058,0.0356416851282119,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.5482379794120789,0.050000000745058,0.0482559539377689,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.5482379794120789,0.050000000745058,0.2289054691791534,289.8977966308594,291.1499938964844,287.8031311035156,286.568115234375,287.7967224121094,297.5679626464844,289.7708740234375,1.0,0.1572636067867279,1.0,0.1500000059604644,0.0,1.0,-0.4882753491401672,0.4882659316062927,9.416033208253792e-06,0.3389301598072052,0.0,0.0,0.0,23.91928672790528,25.0,-748.7286376953125,-0.0,29.94021415710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.528564453125,0.547331690788269,0.050000000745058,0.0458315163850784,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.528564453125,0.547331690788269,0.050000000745058,0.0482627935707569,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.528564453125,0.547331690788269,0.050000000745058,0.0356467366218566,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.528564453125,0.547331690788269,0.050000000745058,0.0482627935707569,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.528564453125,0.547331690788269,0.050000000745058,0.2289379239082336,289.50714111328125,291.1499938964844,287.8507385253906,286.6074523925781,287.8445129394531,297.5857238769531,289.4032897949219,1.0,0.157628133893013,1.0,0.1500000059604644,0.0,1.0,-0.4883445501327514,0.4883351325988769,9.417702131031548e-06,0.3391128778457641,0.0,0.0,0.0,24.09427833557129,25.0,-595.17529296875,-0.0,30.09227561950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638061523437,0.5471816062927246,0.050000000745058,0.0458326004445552,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638061523437,0.5471816062927246,0.050000000745058,0.0482639335095882,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638061523437,0.5471816062927246,0.050000000745058,0.0356475785374641,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638061523437,0.5471816062927246,0.050000000745058,0.0482639335095882,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638061523437,0.5471816062927246,0.050000000745058,0.2289433181285858,289.4432067871094,291.1499938964844,287.8594665527344,286.6146545410156,287.853271484375,297.5889892578125,289.3433532714844,1.0,0.1576887965202331,1.0,0.1500000059604644,0.0,1.0,-0.4883560836315155,0.488346666097641,9.41798043641029e-06,0.3391448557376861,0.0,0.0,0.0,24.12344551086425,25.0,-569.6470947265625,-0.0,30.11762428283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20623779296875,0.5465765595436096,0.050000000745058,0.0458369813859462,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20623779296875,0.5465765595436096,0.050000000745058,0.048268549144268,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.20623779296875,0.5465765595436096,0.050000000745058,0.0356509871780872,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20623779296875,0.5465765595436096,0.050000000745058,0.048268549144268,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20623779296875,0.5465765595436096,0.1344986855983734,0.2289652079343795,289.18896484375,291.1499938964844,287.8972473144531,286.6458740234375,287.8912048339844,297.6035461425781,289.10546875,1.0,0.1579343229532241,1.0,0.1500000059604644,0.0,1.0,-0.4884028136730194,0.4883933663368225,9.419110938324591e-06,0.3392788171768188,0.0,0.0,0.0,24.241613388061523,25.0,-466.8493041992188,-0.0,30.220333099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794677734375,0.7400476932525635,0.050000000745058,0.0451788157224655,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794677734375,0.7400476932525635,0.050000000745058,0.0475754663348197,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794677734375,0.7400476932525635,0.050000000745058,0.035139076411724,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794677734375,0.7400476932525635,0.050000000745058,0.0475754663348197,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.045166015625,0.8715600371360779,0.1357781738042831,0.3719824254512787,289.0382385253906,291.1499938964844,287.91387939453125,286.65966796875,287.9098815917969,297.6051940917969,288.9346923828125,1.0,0.1628705263137817,1.0,0.1500000059604644,0.0,1.0,-0.7793499827384949,0.7793325781822205,1.7392760128132068e-05,0.5710159540176392,0.0,0.0,0.0,9.251182556152344,43.0,-526.4264526367188,-0.0,41.59396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7028219103813171,0.050000000745058,0.0452310480177402,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7028219103813171,0.050000000745058,0.0476304702460765,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7028219103813171,0.050000000745058,0.0351797044277191,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7028219103813171,0.050000000745058,0.0476304702460765,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5954284667969,0.9336820244789124,0.1355355829000473,0.5297287106513977,288.59393310546875,291.1499938964844,287.9661865234375,286.7030334472656,287.9842529296875,297.5483093261719,288.55322265625,1.0,0.1780318915843963,1.0,0.1500000059604644,0.0451463051140308,1.0,-0.8465843796730042,0.8441501259803772,0.0024342355318367,0.6218568682670593,0.0,0.0,0.0,11.339524269104004,46.0,-401.07666015625,-0.0,63.23216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7028219103813171,0.050000000745058,0.0452310480177402,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7028219103813171,0.050000000745058,0.0476304702460765,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7028219103813171,0.050000000745058,0.0351797044277191,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7028219103813171,0.050000000745058,0.0476304702460765,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5954284667969,0.9336820244789124,0.1355355829000473,0.5297287106513977,288.59393310546875,291.1499938964844,287.9661865234375,286.7030334472656,287.9842529296875,297.5483093261719,288.55322265625,1.0,0.1780318915843963,1.0,0.1500000059604644,0.0451463051140308,1.0,-0.8465843796730042,0.8441501259803772,0.0024342355318367,0.6218568682670593,0.0,0.0,0.0,11.339524269104004,46.0,-401.07666015625,-0.0,63.23216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586181640625,0.7025612592697144,0.1296006143093109,0.0452310852706432,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586181640625,0.7025612592697144,0.050000000745058,0.0476305112242698,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586181640625,0.7025612592697144,0.050000000745058,0.0351797305047512,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586181640625,0.7025612592697144,0.050000000745058,0.0476305112242698,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4428100585937,0.9726102352142334,0.1344667375087738,0.5942330360412598,288.4424743652344,291.1499938964844,288.00250244140625,286.7331848144531,288.3453369140625,297.52001953125,288.4324951171875,1.0,0.1897408217191696,1.0,0.1500000059604644,0.0777491480112075,1.0,-0.9239015579223632,0.8838650584220886,0.040036492049694,0.6473093628883362,0.0,0.0,0.0,12.19480323791504,46.0,-205.39382934570312,-0.0,78.50767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4413146972656,0.8840144872665405,0.1297295838594436,0.0909670069813728,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44189453125,0.7035924196243286,0.050000000745058,0.0476286448538303,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44189453125,0.7035924196243286,0.050000000745058,0.035178355872631,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44189453125,0.7035924196243286,0.050000000745058,0.0476286448538303,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.96563982963562,0.1340326070785522,0.5788854956626892,288.4406433105469,291.1499938964844,288.0161437988281,286.7445068359375,288.7972106933594,297.5311584472656,288.4582824707031,1.0,0.1943553537130355,1.0,0.1500000059604644,0.0902926102280616,1.0,-0.9603785872459412,0.8691279292106628,0.0912506356835365,0.6258444786071777,0.0,0.0,0.0,12.562562942504885,64.0,-29.014066696166992,-0.0,85.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.9128791689872742,0.1249743476510047,0.1136908531188964,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.59893798828125,0.6719104051589966,0.050000000745058,0.0476884171366691,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59893798828125,0.6719104051589966,0.050000000745058,0.0352225005626678,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59893798828125,0.6719104051589966,0.050000000745058,0.0476884171366691,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6589660644531,0.9339642524719238,0.1335880309343338,0.6024655103683472,288.6641540527344,291.1499938964844,288.0401916503906,286.7644958496094,290.2559509277344,297.520751953125,288.7742004394531,1.0,0.2050635069608688,1.0,0.1500000059604644,0.1128657609224319,1.0,-1.0337930917739868,0.7723958492279053,0.2613972723484039,0.5163969993591309,0.0,0.0,0.0,14.953190803527832,64.0,592.4793701171875,-0.0,100.57523345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
