time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11868960,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3009033203125,0.7750686407089233,0.121133804321289,0.1111762598156929,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583557128906,0.5721398591995239,0.050000000745058,0.0480947718024253,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583557128906,0.5721398591995239,0.050000000745058,0.0355226323008537,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583557128906,0.5721398591995239,0.050000000745058,0.0480947718024253,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095397949219,0.7975087761878967,0.1339533179998397,0.6036839485168457,289.32147216796875,291.1499938964844,288.0635681152344,286.7839660644531,292.5799255371094,297.535888671875,289.5517883300781,1.0,0.2142701894044876,1.0,0.1500000059604644,0.1514201462268829,1.0,-1.0159844160079956,0.5104547142982483,0.5055297613143921,0.258455365896225,0.0,0.0,0.0,24.97836303710937,52.0,1563.1212158203125,-0.0,110.20404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.7736345529556274,0.1208170056343078,0.108851633965969,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.7976347804069519,0.1329353153705597,0.1253440380096435,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305053710937,0.5756717324256897,0.050000000745058,0.035507034510374,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305053710937,0.5756717324256897,0.1303820461034774,0.0480736531317234,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8072597980499268,0.137909710407257,0.6158053874969482,291.0428771972656,291.1499938964844,288.1014404296875,286.81549072265625,294.0231018066406,297.5413513183594,291.2258605957031,1.0,0.2256630063056945,1.0,0.1500000059604644,0.216435432434082,1.0,-1.1203995943069458,0.4104678928852081,0.7099316716194153,0.1388951241970062,0.0,0.0,0.0,25.773073196411133,52.0,2221.22412109375,-0.0,135.2814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.7937190532684326,0.1214738339185714,0.1090470552444458,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.8187695145606995,0.1332755088806152,0.1260446310043335,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5962987542152405,0.1273533105850219,0.0361106321215629,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.6870542764663696,0.1316457837820053,0.0742880925536155,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821960449219,0.8279040455818176,0.1390389949083328,0.6195560693740845,291.3013000488281,291.1499938964844,288.1082763671875,286.8211669921875,294.20867919921875,297.54180908203125,291.47491455078125,1.0,0.2277567982673645,1.0,0.1500000059604644,0.2285289019346237,1.0,-1.1580263376235962,0.4027886390686035,0.7552377581596375,0.1226782947778701,0.0,0.0,0.0,24.026975631713867,72.0,2224.5751953125,-0.0,141.88101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.887939453125,0.8282885551452637,0.1289822161197662,0.1143902465701103,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951721191406,0.8487502336502075,0.1387470960617065,0.1301729679107666,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8902587890625,0.8354774713516235,0.1315426379442215,0.0914747565984726,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8936462402344,0.843999445438385,0.135951817035675,0.1279053837060928,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9003295898437,0.8660674691200256,0.1483699977397918,0.6567721962928772,292.92266845703125,291.1499938964844,288.1499938964844,286.8559875488281,295.1853332519531,297.5191650390625,293.0518493652344,1.0,0.2523316144943237,1.0,0.1500000059604644,0.3056376576423645,1.0,-1.3449761867523191,0.3299471139907837,1.0150290727615356,0.0148224672302603,0.0,0.0,0.0,24.683334350585938,60.0,2120.448486328125,-0.0,200.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.887939453125,0.8282885551452637,0.1289822161197662,0.1143902465701103,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951721191406,0.8487502336502075,0.1387470960617065,0.1301729679107666,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8902587890625,0.8354774713516235,0.1315426379442215,0.0914747565984726,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8936462402344,0.843999445438385,0.135951817035675,0.1279053837060928,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9003295898437,0.8660674691200256,0.1483699977397918,0.6567721962928772,292.92266845703125,291.1499938964844,288.1499938964844,286.8559875488281,295.1853332519531,297.5191650390625,293.0518493652344,1.0,0.2523316144943237,1.0,0.1500000059604644,0.3056376576423645,1.0,-1.3449761867523191,0.3299471139907837,1.0150290727615356,0.0148224672302603,0.0,0.0,0.0,24.683334350585938,60.0,2120.448486328125,-0.0,200.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8193664550781,0.8405376076698303,0.1396938264369964,0.1235445439815521,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.82098388671875,0.8565497994422913,0.1475505977869033,0.1379754394292831,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8192749023437,0.8391175866127014,0.1379124820232391,0.0955756530165672,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8202819824219,0.8488867282867432,0.1431930363178253,0.1342025697231292,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8229064941406,0.8788467645645142,0.1598529815673828,0.7068419456481934,293.8291931152344,291.1499938964844,288.1830444335937,286.88311767578125,294.7606811523437,297.5721130371094,293.86383056640625,1.0,0.2681243419647217,1.0,0.1500000059604644,0.263364315032959,1.0,-1.4379148483276367,0.4345229566097259,1.0033918619155884,0.1006324663758277,0.0,0.0,0.0,26.994613647460938,48.0,1207.53955078125,-0.0,243.3826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8193664550781,0.8405376076698303,0.1396938264369964,0.1235445439815521,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.82098388671875,0.8565497994422913,0.1475505977869033,0.1379754394292831,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8192749023437,0.8391175866127014,0.1379124820232391,0.0955756530165672,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8202819824219,0.8488867282867432,0.1431930363178253,0.1342025697231292,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8229064941406,0.8788467645645142,0.1598529815673828,0.7068419456481934,293.8291931152344,291.1499938964844,288.1830444335937,286.88311767578125,294.7606811523437,297.5721130371094,293.86383056640625,1.0,0.2681243419647217,1.0,0.1500000059604644,0.263364315032959,1.0,-1.4379148483276367,0.4345229566097259,1.0033918619155884,0.1006324663758277,0.0,0.0,0.0,26.994613647460938,48.0,1207.53955078125,-0.0,243.3826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043029785156,0.9227720499038696,0.1503180265426635,0.133097842335701,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043029785156,0.938697338104248,0.1566615104675293,0.1464741379022598,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043029785156,0.9124295711517334,0.145288735628128,0.1005211472511291,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043029785156,0.9261547327041626,0.1510917246341705,0.1414822340011596,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0042724609375,0.9680178165435792,0.1709333211183548,0.7567433714866638,294.0041198730469,291.1499938964844,288.20245361328125,286.89794921875,294.182861328125,297.62921142578125,294.00164794921875,1.0,0.279417872428894,1.0,0.1500000059604644,0.2210909575223922,1.0,-1.5341688394546509,0.5650241374969482,0.9691447615623474,0.2114585638046264,0.0,0.0,0.0,24.574472427368164,36.0,395.6439208984375,-0.0,281.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043029785156,0.9227720499038696,0.1503180265426635,0.133097842335701,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043029785156,0.938697338104248,0.1566615104675293,0.1464741379022598,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043029785156,0.9124295711517334,0.145288735628128,0.1005211472511291,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043029785156,0.9261547327041626,0.1510917246341705,0.1414822340011596,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0042724609375,0.9680178165435792,0.1709333211183548,0.7567433714866638,294.0041198730469,291.1499938964844,288.20245361328125,286.89794921875,294.182861328125,297.62921142578125,294.00164794921875,1.0,0.279417872428894,1.0,0.1500000059604644,0.2210909575223922,1.0,-1.5341688394546509,0.5650241374969482,0.9691447615623474,0.2114585638046264,0.0,0.0,0.0,24.574472427368164,36.0,395.6439208984375,-0.0,281.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9547424316406,0.8711615204811096,0.1549954861402511,0.137709155678749,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9544372558594,0.8827455043792725,0.1608594506978988,0.1507773548364639,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9550476074219,0.860439658164978,0.148832306265831,0.1031989827752113,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9547119140625,0.8717069029808044,0.1547993570566177,0.145284354686737,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9540710449219,0.9100494384765624,0.1759312599897384,0.7808961272239685,293.9520874023437,291.1499938964844,288.20733642578125,286.9010314941406,293.8900146484375,297.6497802734375,293.9398498535156,1.0,0.2819789946079254,1.0,0.1500000059604644,0.1999542862176895,1.0,-1.5152922868728638,0.6061065196990967,0.9091857075691224,0.2667569518089294,0.0,0.0,0.0,28.61896133422852,36.0,102.70989227294922,-0.0,297.5442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8078918457031,0.9558683037757874,0.1592067182064056,0.1415361911058426,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8070983886719,0.9676886796951294,0.1648128181695938,0.1544533222913742,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.80889892578125,0.9408888220787048,0.1522266417741775,0.1054907962679863,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8079833984375,0.9546893835067748,0.1583397835493087,0.148532822728157,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8065185546875,0.9755864143371582,0.1807234436273574,0.7514656782150269,293.8002014160156,291.1499938964844,288.2091369628906,286.9013671875,293.33624267578125,297.6663818359375,293.7603454589844,1.0,0.2850054204463959,1.0,0.1500000059604644,0.1599634289741516,1.0,-1.561240553855896,0.7227931022644043,0.8384474515914917,0.3640051782131195,0.0,0.0,0.0,24.603572845458984,56.0,-235.8475799560547,-0.0,299.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2982482910156,0.9581422805786132,0.1640199124813079,0.1472349315881729,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2932434082031,0.9697312116622924,0.1703111082315445,0.1606293320655822,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3051452636719,0.9419825673103333,0.1567249745130539,0.1093400195240974,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2991943359375,0.9560176134109496,0.1632649302482605,0.1540797352790832,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.302001953125,0.9483594298362732,0.1882086098194122,0.7149412035942078,292.255615234375,291.04998779296875,288.2040710449219,286.8941955566406,289.1883850097656,297.6771545410156,292.0142517089844,1.0,0.300095647573471,1.0,0.1500000059604644,0.0799817144870758,1.0,-1.543628215789795,1.408116579055786,0.1355116069316864,1.0511164665222168,0.0,0.0,0.0,24.97971534729004,76.0,-2320.5732421875,-0.0,328.1026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2982482910156,0.9581422805786132,0.1640199124813079,0.1472349315881729,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2932434082031,0.9697312116622924,0.1703111082315445,0.1606293320655822,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3051452636719,0.9419825673103333,0.1567249745130539,0.1093400195240974,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2991943359375,0.9560176134109496,0.1632649302482605,0.1540797352790832,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.302001953125,0.9483594298362732,0.1882086098194122,0.7149412035942078,292.255615234375,291.04998779296875,288.2040710449219,286.8941955566406,289.1883850097656,297.6771545410156,292.0142517089844,1.0,0.300095647573471,1.0,0.1500000059604644,0.0799817144870758,1.0,-1.543628215789795,1.408116579055786,0.1355116069316864,1.0511164665222168,0.0,0.0,0.0,24.97971534729004,76.0,-2320.5732421875,-0.0,328.1026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02685546875,0.9468196630477904,0.159551054239273,0.1452251225709915,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02362060546875,0.9648025631904602,0.169330820441246,0.1612056046724319,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292663574219,0.9341134428977966,0.1546635031700134,0.1090231612324714,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.95026832818985,0.1621579527854919,0.1544352769851684,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213928222656,0.9793179035186768,0.1885883212089538,0.8013215661048889,290.0052795410156,290.95001220703125,288.18817138671875,286.8773498535156,288.1894836425781,297.6177062988281,289.91943359375,1.0,0.323917418718338,1.0,0.1500000059604644,0.0,1.0,-1.645832061767578,1.6457442045211792,8.78732098499313e-05,1.265918850898743,0.0,0.0,0.0,27.36729431152344,96.0,-2348.787109375,-0.0,406.9263000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02685546875,0.9468196630477904,0.159551054239273,0.1452251225709915,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02362060546875,0.9648025631904602,0.169330820441246,0.1612056046724319,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292663574219,0.9341134428977966,0.1546635031700134,0.1090231612324714,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.95026832818985,0.1621579527854919,0.1544352769851684,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213928222656,0.9793179035186768,0.1885883212089538,0.8013215661048889,290.0052795410156,290.95001220703125,288.18817138671875,286.8773498535156,288.1894836425781,297.6177062988281,289.91943359375,1.0,0.323917418718338,1.0,0.1500000059604644,0.0,1.0,-1.645832061767578,1.6457442045211792,8.78732098499313e-05,1.265918850898743,0.0,0.0,0.0,27.36729431152344,96.0,-2348.787109375,-0.0,406.9263000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.177978515625,0.7498949766159058,0.1522356569766998,0.1398495733737945,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1759033203125,0.7693111300468445,0.1657685935497284,0.1591936498880386,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.7454269528388977,0.1499277949333191,0.1067481637001037,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17706298828125,0.7582926750183105,0.1585997492074966,0.1524198651313781,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737670898437,0.795975923538208,0.1829151958227157,0.8345293402671814,289.1679077148437,290.8500061035156,288.1624450683594,286.8516540527344,288.16387939453125,297.5041809082031,289.13214111328125,1.0,0.3485730588436126,1.0,0.1500000059604644,0.0014052151236683,1.0,-1.6512936353683472,1.6512194871902466,7.410991383949295e-05,1.2739359140396118,0.0,0.0,0.0,51.31842803955078,84.0,-1379.77392578125,-0.0,483.7092895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.177978515625,0.7498949766159058,0.1522356569766998,0.1398495733737945,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1759033203125,0.7693111300468445,0.1657685935497284,0.1591936498880386,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.7454269528388977,0.1499277949333191,0.1067481637001037,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17706298828125,0.7582926750183105,0.1585997492074966,0.1524198651313781,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737670898437,0.795975923538208,0.1829151958227157,0.8345293402671814,289.1679077148437,290.8500061035156,288.1624450683594,286.8516540527344,288.16387939453125,297.5041809082031,289.13214111328125,1.0,0.3485730588436126,1.0,0.1500000059604644,0.0014052151236683,1.0,-1.6512936353683472,1.6512194871902466,7.410991383949295e-05,1.2739359140396118,0.0,0.0,0.0,51.31842803955078,84.0,-1379.77392578125,-0.0,483.7092895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.7220908403396606,0.1488490402698516,0.1368820071220398,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9349670410156,0.7424036264419556,0.1639000624418258,0.1576426476240158,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9374084472656,0.7193044424057007,0.1474251449108123,0.1051634550094604,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9360046386719,0.7323500514030457,0.1567383855581283,0.1508708447217941,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9328918457031,0.7657676935195923,0.1802653521299362,0.8229257464408875,288.9276733398437,290.8500061035156,288.146240234375,286.8358154296875,288.1478576660156,297.4542236328125,288.89483642578125,1.0,0.3548820912837982,1.0,0.1500000059604644,0.0021042476873844,1.0,-1.6485142707824707,1.6484336853027344,8.057605009526014e-05,1.2692453861236572,0.0,0.0,0.0,58.40776443481445,84.0,-1042.260986328125,-0.0,495.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.6978899836540222,0.1457857489585876,0.1342210471630096,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7376403808594,0.7218097448348999,0.1620413362979889,0.1561382263898849,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396545410156,0.6960197687149048,0.1449396610260009,0.1036086529493331,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73846435546875,0.7115784287452698,0.1549250930547714,0.1493886560201645,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.7428147792816162,0.1777191758155822,0.8124563694000244,288.73193359375,290.95001220703125,288.1277770996094,286.81793212890625,288.12957763671875,297.4085388183594,288.7059326171875,1.0,0.3579227328300476,1.0,0.1500000059604644,0.0028104302473366,1.0,-1.6272964477539062,1.6272107362747192,8.575734682381153e-05,1.2524092197418213,0.0,0.0,0.0,64.99993133544922,72.0,-790.7320556640625,-0.0,499.3431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856018066406,0.6820915937423706,0.1431103348731994,0.1318217664957046,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.583984375,0.7086700201034546,0.1602814048528671,0.1546068042516708,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.585693359375,0.6809719204902649,0.1425975859165191,0.1020554676651954,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.58465576171875,0.6976817846298218,0.153220847249031,0.1479111760854721,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.7293905019760132,0.1753567308187484,0.8023343682289124,288.5794677734375,290.95001220703125,288.1073913574219,286.79833984375,288.109375,297.36773681640625,288.55865478515625,1.0,0.3587635159492492,1.0,0.1500000059604644,0.0035130379255861,1.0,-1.6067848205566406,1.6066936254501345,9.125472570303828e-05,1.2361137866973877,0.0,0.0,0.0,69.1316909790039,72.0,-605.073974609375,-0.0,496.4952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46392822265625,0.6721264719963074,0.1407691389322281,0.1296637654304504,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.46258544921875,0.7000572085380554,0.1586959064006805,0.1531244963407516,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4639587402344,0.6714659929275513,0.1404734402894973,0.1005680784583091,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.46307373046875,0.6890444159507751,0.1516210436820984,0.1464479565620422,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4616394042969,0.7210103273391724,0.1731640994548797,0.7926090955734253,288.4590759277344,291.04998779296875,288.08514404296875,286.7770690917969,288.1051940917969,297.3312683105469,288.44305419921875,1.0,0.3578763604164123,1.0,0.1500000059604644,0.0398284457623958,1.0,-1.58719003200531,1.5832687616348269,0.0039211744442582,1.216722011566162,0.0,0.0,0.0,71.38208770751953,60.0,-461.3779296875,-0.0,488.8797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.6511111855506897,0.137433111667633,0.1264450401067733,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.744384765625,0.6800025701522827,0.1564948856830597,0.1509483009576797,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.6509391069412231,0.1373274475336074,0.0982680916786193,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411193847656,0.6690816879272461,0.1492908298969268,0.1441805511713028,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.6998943090438843,0.1696267127990722,0.7764661908149719,288.7673645019531,291.1499938964844,288.0354919433594,286.7299194335937,290.3804626464844,297.2731018066406,288.9001159667969,1.0,0.3492316007614136,1.0,0.1500000059604644,0.1124592646956443,1.0,-1.5559053421020508,1.1316564083099363,0.4242489337921142,0.7728472948074341,0.0,0.0,0.0,78.43279266357422,48.0,774.3670654296875,-0.0,457.95648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.6511111855506897,0.137433111667633,0.1264450401067733,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.744384765625,0.6800025701522827,0.1564948856830597,0.1509483009576797,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.6509391069412231,0.1373274475336074,0.0982680916786193,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411193847656,0.6690816879272461,0.1492908298969268,0.1441805511713028,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.6998943090438843,0.1696267127990722,0.7764661908149719,288.7673645019531,291.1499938964844,288.0354919433594,286.7299194335937,290.3804626464844,297.2731018066406,288.9001159667969,1.0,0.3492316007614136,1.0,0.1500000059604644,0.1124592646956443,1.0,-1.5559053421020508,1.1316564083099363,0.4242489337921142,0.7728472948074341,0.0,0.0,0.0,78.43279266357422,48.0,774.3670654296875,-0.0,457.95648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.6630873084068298,0.1406303197145462,0.1272299140691757,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.6932732462882996,0.1595102399587631,0.1519733816385269,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.6619622111320496,0.1395957916975021,0.0984705984592437,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.6816765069961548,0.1519651710987091,0.1449439525604248,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.7115339636802673,0.1716621965169906,0.7761532068252563,291.03924560546875,291.1499938964844,287.9797668457031,286.6773376464844,293.2432556152344,297.2756652832031,291.1788330078125,1.0,0.3362846970558166,1.0,0.1500000059604644,0.1850900799036026,1.0,-1.5587974786758425,0.6703630685806274,0.8884344100952148,0.3114483952522278,0.0,0.0,0.0,72.77381896972656,36.0,2337.716064453125,-0.0,424.2935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.6630873084068298,0.1406303197145462,0.1272299140691757,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.6932732462882996,0.1595102399587631,0.1519733816385269,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.6619622111320496,0.1395957916975021,0.0984705984592437,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.6816765069961548,0.1519651710987091,0.1449439525604248,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.7115339636802673,0.1716621965169906,0.7761532068252563,291.03924560546875,291.1499938964844,287.9797668457031,286.6773376464844,293.2432556152344,297.2756652832031,291.1788330078125,1.0,0.3362846970558166,1.0,0.1500000059604644,0.1850900799036026,1.0,-1.5587974786758425,0.6703630685806274,0.8884344100952148,0.3114483952522278,0.0,0.0,0.0,72.77381896972656,36.0,2337.716064453125,-0.0,424.2935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.7176106572151184,0.1490360796451568,0.1333944499492645,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.245849609375,0.7440375089645386,0.1671830117702484,0.1577807813882827,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2392272949219,0.714284360408783,0.146567165851593,0.1022744849324226,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2434997558594,0.7329064607620239,0.1591661721467971,0.1503207385540008,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2490234375,0.7609221935272217,0.1792556643486023,0.802396833896637,292.26031494140625,291.1499938964844,287.9189147949219,286.62017822265625,293.6795959472656,297.3345642089844,292.330322265625,1.0,0.3259764611721039,1.0,0.1500000059604644,0.2124814093112945,1.0,-1.6156426668167114,0.6256862878799438,0.9899563193321228,0.254873126745224,0.0,0.0,0.0,56.96671295166016,25.0,1721.10888671875,-0.0,411.3285827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.7176106572151184,0.1490360796451568,0.1333944499492645,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.245849609375,0.7440375089645386,0.1671830117702484,0.1577807813882827,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2392272949219,0.714284360408783,0.146567165851593,0.1022744849324226,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2434997558594,0.7329064607620239,0.1591661721467971,0.1503207385540008,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2490234375,0.7609221935272217,0.1792556643486023,0.802396833896637,292.26031494140625,291.1499938964844,287.9189147949219,286.62017822265625,293.6795959472656,297.3345642089844,292.330322265625,1.0,0.3259764611721039,1.0,0.1500000059604644,0.2124814093112945,1.0,-1.6156426668167114,0.6256862878799438,0.9899563193321228,0.254873126745224,0.0,0.0,0.0,56.96671295166016,25.0,1721.10888671875,-0.0,411.3285827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0503234863281,0.8073666095733643,0.158803254365921,0.1412491798400879,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05419921875,0.8351720571517944,0.1764917969703674,0.1655438393354416,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04949951171875,0.8014043569564819,0.1551347374916076,0.1074996814131736,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.052490234375,0.8225792646408081,0.1680343896150589,0.1576535105705261,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.05645751953125,0.8534486293792725,0.1889528036117553,0.840576708316803,293.064697265625,291.1499938964844,287.8538818359375,286.5592346191406,294.0555114746094,297.4060974121094,293.11572265625,1.0,0.3183424472808838,1.0,0.1500000059604644,0.2398727536201477,1.0,-1.6953003406524658,0.5933895707130432,1.1019107103347778,0.2059030085802078,0.0,0.0,0.0,40.6787338256836,25.0,1240.048583984375,-0.0,408.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0503234863281,0.8073666095733643,0.158803254365921,0.1412491798400879,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05419921875,0.8351720571517944,0.1764917969703674,0.1655438393354416,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04949951171875,0.8014043569564819,0.1551347374916076,0.1074996814131736,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.052490234375,0.8225792646408081,0.1680343896150589,0.1576535105705261,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.05645751953125,0.8534486293792725,0.1889528036117553,0.840576708316803,293.064697265625,291.1499938964844,287.8538818359375,286.5592346191406,294.0555114746094,297.4060974121094,293.11572265625,1.0,0.3183424472808838,1.0,0.1500000059604644,0.2398727536201477,1.0,-1.6953003406524658,0.5933895707130432,1.1019107103347778,0.2059030085802078,0.0,0.0,0.0,40.6787338256836,25.0,1240.048583984375,-0.0,408.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38299560546875,0.8769673109054565,0.1639604866504669,0.1455090641975402,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3861999511719,0.908724844455719,0.1815427839756012,0.1698849499225616,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3822021484375,0.8697786927223206,0.1598105430603027,0.1104462444782257,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3847351074219,0.8934479355812073,0.1728956550359726,0.1618096977472305,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3881225585937,0.9325971007347108,0.1942357420921325,0.8621959686279297,293.395263671875,291.1499938964844,287.8200988769531,286.52764892578125,294.2356262207031,297.4429931640625,293.4393310546875,1.0,0.3170690834522247,1.0,0.1500000059604644,0.2535684108734131,1.0,-1.7401078939437866,0.5788297653198242,1.1612780094146729,0.1818886846303939,0.0,0.0,0.0,33.783477783203125,25.0,1069.6920166015625,-0.0,413.9417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.589599609375,0.9453126788139344,0.1691859066486358,0.1500236243009567,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5903015136719,0.9781827330589294,0.186709463596344,0.1745792776346206,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58941650390625,0.9358698129653932,0.164664164185524,0.1136554926633834,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.58990478515625,0.9629674553871156,0.177884891629219,0.1663083583116531,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59039306640625,0.984441101551056,0.1996786296367645,0.8463189005851746,293.5915222167969,291.1499938964844,287.78564453125,286.4954528808594,293.8835754394531,297.47955322265625,293.59393310546875,1.0,0.316269963979721,1.0,0.1500000059604644,0.2216489315032959,1.0,-1.7584682703018188,0.6575619578361511,1.100906252861023,0.2625528573989868,0.0,0.0,0.0,30.32020378112793,43.0,677.9156494140625,-0.0,413.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3197326660156,0.950486958026886,0.1777120977640152,0.1583555042743683,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3177185058594,0.981606662273407,0.1959314495325088,0.1837333440780639,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3203430175781,0.9409865736961364,0.1730856150388717,0.1199100613594055,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3187255859375,0.9667584896087646,0.1865565925836563,0.1750100255012512,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.31854248046875,0.9686352014541626,0.2100607603788375,0.8350496888160706,293.3124389648437,291.1499938964844,287.715087890625,286.4296264648437,292.9596862792969,297.5409240722656,293.2787170410156,1.0,0.322128415107727,1.0,0.1500000059604644,0.1578099727630615,1.0,-1.7668288946151731,0.8315498232841492,0.9352790117263794,0.4289146661758423,0.0,0.0,0.0,31.16124153137207,63.0,-182.49159240722656,-0.0,431.8567504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3197326660156,0.950486958026886,0.1777120977640152,0.1583555042743683,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3177185058594,0.981606662273407,0.1959314495325088,0.1837333440780639,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3203430175781,0.9409865736961364,0.1730856150388717,0.1199100613594055,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3187255859375,0.9667584896087646,0.1865565925836563,0.1750100255012512,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.31854248046875,0.9686352014541626,0.2100607603788375,0.8350496888160706,293.3124389648437,291.1499938964844,287.715087890625,286.4296264648437,292.9596862792969,297.5409240722656,293.2787170410156,1.0,0.322128415107727,1.0,0.1500000059604644,0.1578099727630615,1.0,-1.7668288946151731,0.8315498232841492,0.9352790117263794,0.4289146661758423,0.0,0.0,0.0,31.16124153137207,63.0,-182.49159240722656,-0.0,431.8567504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825744628906,0.9647356271743774,0.1817987710237503,0.163389042019844,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9716796875,0.9939960837364196,0.2016766518354416,0.1903068423271179,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.9571964144706726,0.1780891716480255,0.1242380067706108,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9768981933594,0.980640470981598,0.191915363073349,0.1811553537845611,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9820556640625,0.9657027721405028,0.2176044136285781,0.8185914754867554,291.9465026855469,291.1499938964844,287.64324951171875,286.36260986328125,289.5964050292969,297.5679016113281,291.7630615234375,1.0,0.3375426530838012,1.0,0.1500000059604644,0.0939709991216659,1.0,-1.774120807647705,1.4514535665512085,0.3226672708988189,1.0460773706436155,0.0,0.0,0.0,31.259286880493164,83.0,-1969.5947265625,-0.0,476.5010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825744628906,0.9647356271743774,0.1817987710237503,0.163389042019844,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9716796875,0.9939960837364196,0.2016766518354416,0.1903068423271179,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.9571964144706726,0.1780891716480255,0.1242380067706108,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9768981933594,0.980640470981598,0.191915363073349,0.1811553537845611,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9820556640625,0.9657027721405028,0.2176044136285781,0.8185914754867554,291.9465026855469,291.1499938964844,287.64324951171875,286.36260986328125,289.5964050292969,297.5679016113281,291.7630615234375,1.0,0.3375426530838012,1.0,0.1500000059604644,0.0939709991216659,1.0,-1.774120807647705,1.4514535665512085,0.3226672708988189,1.0460773706436155,0.0,0.0,0.0,31.259286880493164,83.0,-1969.5947265625,-0.0,476.5010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
