time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871060,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6802978515625,0.943275272846222,0.1765570491552353,0.1608057469129562,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717529296875,0.981374442577362,0.1995237469673156,0.1902668476104736,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.68121337890625,0.93946373462677,0.1753211766481399,0.1237489432096481,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752624511719,0.9663088321685792,0.1899374127388,0.1811271756887436,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737976074219,0.9749174118041992,0.2173722684383392,0.8830800652503967,289.6532287597656,291.1499938964844,287.57098388671875,286.2952880859375,287.76776123046875,297.5159606933594,289.5478820800781,1.0,0.361604630947113,1.0,0.1500000059604644,0.0563826002180576,1.0,-1.8471328020095823,1.8143020868301392,0.0328306965529918,1.3911057710647583,0.0,0.0,0.0,34.013671875,103.0,-2514.131591796875,-0.0,569.8574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6802978515625,0.943275272846222,0.1765570491552353,0.1608057469129562,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717529296875,0.981374442577362,0.1995237469673156,0.1902668476104736,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.68121337890625,0.93946373462677,0.1753211766481399,0.1237489432096481,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752624511719,0.9663088321685792,0.1899374127388,0.1811271756887436,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737976074219,0.9749174118041992,0.2173722684383392,0.8830800652503967,289.6532287597656,291.1499938964844,287.57098388671875,286.2952880859375,287.76776123046875,297.5159606933594,289.5478820800781,1.0,0.361604630947113,1.0,0.1500000059604644,0.0563826002180576,1.0,-1.8471328020095823,1.8143020868301392,0.0328306965529918,1.3911057710647583,0.0,0.0,0.0,34.013671875,103.0,-2514.131591796875,-0.0,569.8574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668640136719,0.7950920462608337,0.1674050837755203,0.1537244319915771,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5624694824219,0.8311290144920349,0.1930753886699676,0.185503602027893,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.7956354022026062,0.1681997627019882,0.1198016330599784,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56396484375,0.818533718585968,0.1837073117494583,0.1766320466995239,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5596923828125,0.8529623746871948,0.2090706080198288,0.955031394958496,288.5531311035156,291.1499938964844,287.4992980957031,286.2284851074219,287.5065612792969,297.3899230957031,288.5119323730469,1.0,0.3885678052902221,1.0,0.1500000059604644,0.0187941994518041,1.0,-1.9090715646743768,1.908178687095642,0.0008929106406867,1.474606990814209,0.0,0.0,0.0,52.29280090332031,91.0,-1635.27001953125,-0.0,685.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668640136719,0.7950920462608337,0.1674050837755203,0.1537244319915771,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5624694824219,0.8311290144920349,0.1930753886699676,0.185503602027893,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.7956354022026062,0.1681997627019882,0.1198016330599784,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56396484375,0.818533718585968,0.1837073117494583,0.1766320466995239,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5596923828125,0.8529623746871948,0.2090706080198288,0.955031394958496,288.5531311035156,291.1499938964844,287.4992980957031,286.2284851074219,287.5065612792969,297.3899230957031,288.5119323730469,1.0,0.3885678052902221,1.0,0.1500000059604644,0.0187941994518041,1.0,-1.9090715646743768,1.908178687095642,0.0008929106406867,1.474606990814209,0.0,0.0,0.0,52.29280090332031,91.0,-1635.27001953125,-0.0,685.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.7376092672348022,0.1627725958824157,0.1499913036823272,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.279541015625,0.7733280062675476,0.1896033883094787,0.1827354729175567,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828063964844,0.7391758561134338,0.1642663329839706,0.1174586564302444,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806396484375,0.7606227397918701,0.180239051580429,0.173892006278038,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.7936745882034302,0.2041415572166443,0.93531996011734,288.2727966308594,291.1499938964844,287.4639587402344,286.195556640625,287.46661376953125,297.3241577148437,288.240234375,1.0,0.393908143043518,1.0,0.1500000059604644,0.0,1.0,-1.871775388717652,1.871681451797485,9.393517393618822e-05,1.444399356842041,0.0,0.0,0.0,65.22779846191406,91.0,-1226.6885986328125,-0.0,693.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06591796875,0.7064889073371887,0.1585389822721481,0.1463944613933563,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06317138671875,0.7422109842300415,0.1863868832588195,0.1799809634685516,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657043457031,0.7091635465621948,0.1605857461690902,0.11509720236063,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06402587890625,0.7306935787200928,0.1770076304674148,0.1711300313472747,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0620422363281,0.7589988708496094,0.1993181705474853,0.9154103994369508,288.0582275390625,291.1499938964844,287.4291381835937,286.1630554199219,287.47076416015625,297.2638244628906,288.034423828125,1.0,0.3959604799747467,1.0,0.1500000059604644,0.0459530279040336,1.0,-1.8340481519699097,1.8251787424087524,0.0088694393634796,1.4059885740280151,0.0,0.0,0.0,74.6640396118164,79.0,-911.0215454101562,-0.0,688.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.6534290909767151,0.152981549501419,0.1410469859838485,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04217529296875,0.6932055354118347,0.1820617467164993,0.1758433729410171,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196838378906,0.6569525599479675,0.1555012017488479,0.1114648059010505,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.03485107421875,0.6804941296577454,0.1725901514291763,0.1669386923313141,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.04962158203125,0.7067984342575073,0.1917816996574401,0.8811403512954712,289.08380126953125,291.1499938964844,287.3614196777344,286.09991455078125,291.51611328125,297.1849670410156,289.3106689453125,1.0,0.3871904015541076,1.0,0.1500000059604644,0.1378590911626815,1.0,-1.772181510925293,0.996012270450592,0.7761693000793457,0.5919502377510071,0.0,0.0,0.0,96.3260269165039,67.0,1703.02197265625,-0.0,639.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.6534290909767151,0.152981549501419,0.1410469859838485,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04217529296875,0.6932055354118347,0.1820617467164993,0.1758433729410171,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196838378906,0.6569525599479675,0.1555012017488479,0.1114648059010505,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.03485107421875,0.6804941296577454,0.1725901514291763,0.1669386923313141,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.04962158203125,0.7067984342575073,0.1917816996574401,0.8811403512954712,289.08380126953125,291.1499938964844,287.3614196777344,286.09991455078125,291.51611328125,297.1849670410156,289.3106689453125,1.0,0.3871904015541076,1.0,0.1500000059604644,0.1378590911626815,1.0,-1.772181510925293,0.996012270450592,0.7761693000793457,0.5919502377510071,0.0,0.0,0.0,96.3260269165039,67.0,1703.02197265625,-0.0,639.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710693359375,0.6688199639320374,0.1580327898263931,0.1428936123847961,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.484130859375,0.7091768980026245,0.1864530742168426,0.1775420010089874,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720153808594,0.6713037490844727,0.1593621522188186,0.1123205721378326,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.6959164142608643,0.176534354686737,0.1683000922203064,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48712158203125,0.7190383672714233,0.1940478980541229,0.8781893849372864,291.5050964355469,291.1499938964844,287.2970886230469,286.0398254394531,293.508056640625,297.2135009765625,291.615478515625,1.0,0.3759917020797729,1.0,0.1500000059604644,0.2297651469707489,1.0,-1.7754489183425903,0.657049834728241,1.1183990240097046,0.252093642950058,0.0,0.0,0.0,88.48831939697266,55.0,2463.9345703125,-0.0,603.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710693359375,0.6688199639320374,0.1580327898263931,0.1428936123847961,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.484130859375,0.7091768980026245,0.1864530742168426,0.1775420010089874,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720153808594,0.6713037490844727,0.1593621522188186,0.1123205721378326,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.6959164142608643,0.176534354686737,0.1683000922203064,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48712158203125,0.7190383672714233,0.1940478980541229,0.8781893849372864,291.5050964355469,291.1499938964844,287.2970886230469,286.0398254394531,293.508056640625,297.2135009765625,291.615478515625,1.0,0.3759917020797729,1.0,0.1500000059604644,0.2297651469707489,1.0,-1.7754489183425903,0.657049834728241,1.1183990240097046,0.252093642950058,0.0,0.0,0.0,88.48831939697266,55.0,2463.9345703125,-0.0,603.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6163330078125,0.7190736532211304,0.1677553653717041,0.1502725481986999,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6220397949219,0.7543931603431702,0.1952355802059173,0.1844183504581451,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.61639404296875,0.7193599939346313,0.1675794720649719,0.1170255318284034,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6201171875,0.7414334416389465,0.1847458630800247,0.1746511310338974,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6231994628906,0.762903094291687,0.2018642723560333,0.9052571058273317,292.6318359375,291.1499938964844,287.2371520996094,285.9837341308594,293.7822265625,297.2858581542969,292.6835327148437,1.0,0.3677815198898315,1.0,0.1500000059604644,0.2441932260990142,1.0,-1.8383053541183472,0.6408911943435669,1.1974141597747805,0.2223001718521118,0.0,0.0,0.0,71.67724609375,43.0,1656.4298095703125,-0.0,594.8629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6163330078125,0.7190736532211304,0.1677553653717041,0.1502725481986999,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6220397949219,0.7543931603431702,0.1952355802059173,0.1844183504581451,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.61639404296875,0.7193599939346313,0.1675794720649719,0.1170255318284034,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6201171875,0.7414334416389465,0.1847458630800247,0.1746511310338974,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6231994628906,0.762903094291687,0.2018642723560333,0.9052571058273317,292.6318359375,291.1499938964844,287.2371520996094,285.9837341308594,293.7822265625,297.2858581542969,292.6835327148437,1.0,0.3677815198898315,1.0,0.1500000059604644,0.2441932260990142,1.0,-1.8383053541183472,0.6408911943435669,1.1974141597747805,0.2223001718521118,0.0,0.0,0.0,71.67724609375,43.0,1656.4298095703125,-0.0,594.8629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2583312988281,0.7931890487670898,0.1783462911844253,0.1589608937501907,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2616577148437,0.8307151794433594,0.205178678035736,0.1928570568561554,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581481933594,0.7913345098495483,0.1768144220113754,0.1227959245443344,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.26043701171875,0.8166111707687378,0.194137841463089,0.1825643330812454,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2623291015625,0.8389125466346741,0.2117571979761123,0.9440476894378662,293.2679138183594,291.1499938964844,287.1824951171875,285.9324645996094,293.9801330566406,297.3627014160156,293.3013610839844,1.0,0.3622062504291534,1.0,0.1500000059604644,0.258621335029602,1.0,-1.921873927116394,0.638605535030365,1.2832683324813845,0.2019793838262558,0.0,0.0,0.0,54.47432327270508,31.0,1056.2119140625,-0.0,599.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2583312988281,0.7931890487670898,0.1783462911844253,0.1589608937501907,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2616577148437,0.8307151794433594,0.205178678035736,0.1928570568561554,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581481933594,0.7913345098495483,0.1768144220113754,0.1227959245443344,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.26043701171875,0.8166111707687378,0.194137841463089,0.1825643330812454,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2623291015625,0.8389125466346741,0.2117571979761123,0.9440476894378662,293.2679138183594,291.1499938964844,287.1824951171875,285.9324645996094,293.9801330566406,297.3627014160156,293.3013610839844,1.0,0.3622062504291534,1.0,0.1500000059604644,0.258621335029602,1.0,-1.921873927116394,0.638605535030365,1.2832683324813845,0.2019793838262558,0.0,0.0,0.0,54.47432327270508,31.0,1056.2119140625,-0.0,599.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4983825683594,0.8509467244148254,0.1836454719305038,0.1633658558130264,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5010070800781,0.8908928632736206,0.2103192955255508,0.1972881257534027,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4981689453125,0.8482105135917664,0.1815418154001236,0.1257969886064529,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5,0.8743663430213928,0.1990157514810562,0.1867443919181823,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5015563964844,0.9005703926086426,0.2171138226985931,0.9657527804374696,293.5061340332031,291.1499938964844,287.157470703125,285.90887451171875,294.0765075683594,297.4006042480469,293.5335693359375,1.0,0.3603101670742035,1.0,0.1500000059604644,0.2658353745937347,1.0,-1.96716856956482,0.6384456157684326,1.3287229537963867,0.1920049637556076,0.0,0.0,0.0,46.02621078491211,31.0,856.48828125,-0.0,605.3002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.59881591796875,0.948054850101471,0.1887860745191574,0.1677474230527877,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5980834960937,0.9896866083145142,0.2154279500246048,0.2018020153045654,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5989074707031,0.9435765147209167,0.1862042397260666,0.1288337111473083,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.598388671875,0.9739827513694764,0.2038751393556594,0.1910166889429092,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59796142578125,0.994221031665802,0.2224901914596557,0.9742332696914672,293.5963134765625,291.1499938964844,287.13409423828125,285.8868408203125,293.6727294921875,297.4368896484375,293.5829467773437,1.0,0.3589188158512115,1.0,0.1500000059604644,0.2307703047990799,1.0,-2.003479480743408,0.7381469011306763,1.265332579612732,0.284952700138092,0.0,0.0,0.0,38.1942024230957,49.0,438.0750122070313,-0.0,608.5252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474304199219,0.9565733075141908,0.1963914483785629,0.1754550188779831,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1441955566406,0.9950886964797974,0.2237626761198043,0.2103357315063476,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478271484375,0.9515213966369628,0.193566009402275,0.1344791948795318,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1455078125,0.9803473949432372,0.2118173539638519,0.199147418141365,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9829834699630736,0.2320073544979095,0.953379452228546,293.1380920410156,291.1499938964844,287.0928955078125,285.8477783203125,292.6725158691406,297.4905090332031,293.09869384765625,1.0,0.3639296889305115,1.0,0.1500000059604644,0.1606401652097702,1.0,-2.008162498474121,0.9366115927696228,1.071550965309143,0.4812010824680328,0.0,0.0,0.0,38.80751800537109,69.0,-404.8894348144531,-0.0,626.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474304199219,0.9565733075141908,0.1963914483785629,0.1754550188779831,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1441955566406,0.9950886964797974,0.2237626761198043,0.2103357315063476,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478271484375,0.9515213966369628,0.193566009402275,0.1344791948795318,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1455078125,0.9803473949432372,0.2118173539638519,0.199147418141365,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.9829834699630736,0.2320073544979095,0.953379452228546,293.1380920410156,291.1499938964844,287.0928955078125,285.8477783203125,292.6725158691406,297.4905090332031,293.09869384765625,1.0,0.3639296889305115,1.0,0.1500000059604644,0.1606401652097702,1.0,-2.008162498474121,0.9366115927696228,1.071550965309143,0.4812010824680328,0.0,0.0,0.0,38.80751800537109,69.0,-404.8894348144531,-0.0,626.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5226745605469,0.9656361937522888,0.1983415931463241,0.1789255440235138,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51611328125,0.9818443059921264,0.2284252345561981,0.198660746216774,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.9619478583335876,0.196518525481224,0.1376089602708816,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130310058594,0.9892403483390808,0.2155149579048156,0.2040461301803589,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160827636719,0.9818443059921264,0.2376335859298706,0.9423609972000122,291.4804382324219,291.1499938964844,287.0598449707031,285.81610107421875,288.9869079589844,297.5015563964844,291.28369140625,1.0,0.3787032961845398,1.0,0.1500000059604644,0.0905100330710411,1.0,-1.9938443899154663,1.6542867422103882,0.3395576179027557,1.201012372970581,0.0,0.0,0.0,38.47782516479492,89.0,-2375.76513671875,-0.0,675.2412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5226745605469,0.9656361937522888,0.1983415931463241,0.1789255440235138,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51611328125,0.9818443059921264,0.2284252345561981,0.198660746216774,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.9619478583335876,0.196518525481224,0.1376089602708816,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130310058594,0.9892403483390808,0.2155149579048156,0.2040461301803589,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160827636719,0.9818443059921264,0.2376335859298706,0.9423609972000122,291.4804382324219,291.1499938964844,287.0598449707031,285.81610107421875,288.9869079589844,297.5015563964844,291.28369140625,1.0,0.3787032961845398,1.0,0.1500000059604644,0.0905100330710411,1.0,-1.9938443899154663,1.6542867422103882,0.3395576179027557,1.201012372970581,0.0,0.0,0.0,38.47782516479492,89.0,-2375.76513671875,-0.0,675.2412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06549072265625,0.9418659210205078,0.1893198490142822,0.1731517761945724,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.9924953579902648,0.2240089476108551,0.2142571061849594,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0654602050781,0.9422994256019592,0.1902975738048553,0.1348367184400558,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589599609375,0.9746933579444884,0.2101469486951828,0.2010997384786605,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567932128906,0.9869131445884703,0.2335173040628433,0.9951329827308656,289.0395202636719,291.1499938964844,287.0359191894531,285.79266357421875,287.2792663574219,297.4193115234375,288.947509765625,1.0,0.4021671116352081,1.0,0.1500000059604644,0.0577002726495265,1.0,-2.0620696544647217,2.017306327819824,0.0447632931172847,1.5465751886367798,0.0,0.0,0.0,41.27236557006836,109.0,-2683.730224609375,-0.0,788.1437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06549072265625,0.9418659210205078,0.1893198490142822,0.1731517761945724,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.9924953579902648,0.2240089476108551,0.2142571061849594,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0654602050781,0.9422994256019592,0.1902975738048553,0.1348367184400558,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589599609375,0.9746933579444884,0.2101469486951828,0.2010997384786605,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567932128906,0.9869131445884703,0.2335173040628433,0.9951329827308656,289.0395202636719,291.1499938964844,287.0359191894531,285.79266357421875,287.2792663574219,297.4193115234375,288.947509765625,1.0,0.4021671116352081,1.0,0.1500000059604644,0.0577002726495265,1.0,-2.0620696544647217,2.017306327819824,0.0447632931172847,1.5465751886367798,0.0,0.0,0.0,41.27236557006836,109.0,-2683.730224609375,-0.0,788.1437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02032470703125,0.7627902030944824,0.1772267520427703,0.1635346561670303,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152587890625,0.8115248084068298,0.2143062949180603,0.2067010700702667,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198669433594,0.7666419744491577,0.1805223822593689,0.1291348487138748,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.7944409847259521,0.201172262430191,0.1941391229629516,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143737792969,0.820631742477417,0.2213166207075119,1.0154874324798584,288.0079650878906,291.1499938964844,287.0220031738281,285.7783508300781,287.0331726074219,297.2686767578125,287.9690246582031,1.0,0.4239383637905121,1.0,0.1500000059604644,0.0248905085027217,1.0,-2.051457166671753,2.0494813919067383,0.0019756264518946,1.5825798511505127,0.0,0.0,0.0,68.25894927978516,97.0,-1638.933349609375,-0.0,877.6995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02032470703125,0.7627902030944824,0.1772267520427703,0.1635346561670303,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152587890625,0.8115248084068298,0.2143062949180603,0.2067010700702667,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198669433594,0.7666419744491577,0.1805223822593689,0.1291348487138748,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.7944409847259521,0.201172262430191,0.1941391229629516,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143737792969,0.820631742477417,0.2213166207075119,1.0154874324798584,288.0079650878906,291.1499938964844,287.0220031738281,285.7783508300781,287.0331726074219,297.2686767578125,287.9690246582031,1.0,0.4239383637905121,1.0,0.1500000059604644,0.0248905085027217,1.0,-2.051457166671753,2.0494813919067383,0.0019756264518946,1.5825798511505127,0.0,0.0,0.0,68.25894927978516,97.0,-1638.933349609375,-0.0,877.6995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508544921875,0.7195541262626648,0.17173632979393,0.1589029282331466,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74713134765625,0.7646034955978394,0.2096239626407623,0.2027295082807541,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504272460937,0.7242022752761841,0.1757934689521789,0.126159206032753,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7482604980469,0.7492092847824097,0.1967940479516983,0.1904748380184173,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74664306640625,0.7718604207038879,0.214853897690773,0.9891731142997742,287.7421875,291.1499938964844,287.01910400390625,285.77490234375,287.0208435058594,297.20318603515625,287.715087890625,1.0,0.4266398847103119,1.0,0.1500000059604644,0.0084856264293193,1.0,-2.0015454292297363,2.001251459121704,0.0002937987446784,1.5452539920806885,0.0,0.0,0.0,81.67782592773438,97.0,-1201.370849609375,-0.0,872.2816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.6889556050300598,0.1669717580080032,0.1547440141439438,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.7362332940101624,0.2053687274456024,0.1989807486534118,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787353515625,0.6950542330741882,0.1715461611747741,0.1233718022704124,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.7222123742103577,0.1927759945392608,0.1869815587997436,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.7409250140190125,0.2087960094213485,0.9633517265319824,287.5751953125,291.1499938964844,287.0190734863281,285.7740173339844,287.2943420410156,297.14849853515625,287.5684509277344,1.0,0.4257526993751526,1.0,0.1500000059604644,0.0691320598125457,1.0,-1.9535759687423704,1.886837601661682,0.0667383074760437,1.4414441585540771,0.0,0.0,0.0,92.4873504638672,85.0,-781.3851318359375,-0.0,851.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1918029785156,0.6516085863113403,0.1645390540361404,0.1504970639944076,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2232360839844,0.7001951336860657,0.2024566233158111,0.1946143358945846,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.6574333310127258,0.1686743795871734,0.1201872527599334,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144775390625,0.6848170757293701,0.189930260181427,0.1828402280807495,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2240295410156,0.701457679271698,0.2027917504310608,0.927875816822052,290.2593994140625,291.1499938964844,287.0281066894531,285.7804870605469,292.7236633300781,297.1153259277344,290.4514465332031,1.0,0.4104660153388977,1.0,0.1500000059604644,0.1904249340295791,1.0,-1.8917616605758667,0.8144240379333496,1.077337622642517,0.3843308389186859,0.0,0.0,0.0,110.89938354492188,73.0,2906.10009765625,-0.0,767.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1918029785156,0.6516085863113403,0.1645390540361404,0.1504970639944076,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2232360839844,0.7001951336860657,0.2024566233158111,0.1946143358945846,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.6574333310127258,0.1686743795871734,0.1201872527599334,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144775390625,0.6848170757293701,0.189930260181427,0.1828402280807495,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2240295410156,0.701457679271698,0.2027917504310608,0.927875816822052,290.2593994140625,291.1499938964844,287.0281066894531,285.7804870605469,292.7236633300781,297.1153259277344,290.4514465332031,1.0,0.4104660153388977,1.0,0.1500000059604644,0.1904249340295791,1.0,-1.8917616605758667,0.8144240379333496,1.077337622642517,0.3843308389186859,0.0,0.0,0.0,110.89938354492188,73.0,2906.10009765625,-0.0,767.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.29351806640625,0.683837354183197,0.1740951836109161,0.1565448343753814,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3090515136719,0.7293490171432495,0.2102242559194564,0.1993894726037979,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948913574219,0.6874395608901978,0.1761334240436554,0.1235660389065742,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.30426025390625,0.7150461673736572,0.197153240442276,0.1872036606073379,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3086242675781,0.7279332280158997,0.2084122002124786,0.9398748874664308,292.3287658691406,291.1499938964844,287.04998779296875,285.79864501953125,294.4147644042969,297.19268798828125,292.44647216796875,1.0,0.3989328444004059,1.0,0.1500000059604644,0.3117178082466125,1.0,-1.928325891494751,0.5208947658538818,1.4074311256408691,0.0827620178461074,0.0,0.0,0.0,95.9583740234375,61.0,2761.31884765625,-0.0,736.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.29351806640625,0.683837354183197,0.1740951836109161,0.1565448343753814,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3090515136719,0.7293490171432495,0.2102242559194564,0.1993894726037979,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948913574219,0.6874395608901978,0.1761334240436554,0.1235660389065742,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.30426025390625,0.7150461673736572,0.197153240442276,0.1872036606073379,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3086242675781,0.7279332280158997,0.2084122002124786,0.9398748874664308,292.3287658691406,291.1499938964844,287.04998779296875,285.79864501953125,294.4147644042969,297.19268798828125,292.44647216796875,1.0,0.3989328444004059,1.0,0.1500000059604644,0.3117178082466125,1.0,-1.928325891494751,0.5208947658538818,1.4074311256408691,0.0827620178461074,0.0,0.0,0.0,95.9583740234375,61.0,2761.31884765625,-0.0,736.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.1558837890625,0.721138060092926,0.1823441833257675,0.1629072427749633,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1622619628906,0.76301509141922,0.2175080180168151,0.2051037102937698,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1561889648437,0.7226980328559875,0.1830833405256271,0.1275836676359176,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16015625,0.7474901080131531,0.2040023505687713,0.1925245225429535,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.16192626953125,0.7602729797363281,0.214828073978424,0.9623748660087584,293.1706848144531,291.1499938964844,287.06903076171875,285.81475830078125,294.4176025390625,297.2607421875,293.2185974121094,1.0,0.3942229747772217,1.0,0.1500000059604644,0.3009195923805237,1.0,-1.9810247421264648,0.5548012852668762,1.4262233972549438,0.1050799489021301,0.0,0.0,0.0,82.69084167480469,61.0,2073.622314453125,-0.0,736.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.40704345703125,0.7465101480484009,0.1874057203531265,0.1671085357666015,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.41119384765625,0.7905799746513367,0.222137913107872,0.2090413272380828,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4071350097656,0.7471832633018494,0.1874792724847793,0.1303427815437317,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4097595214844,0.7736881971359253,0.2083797007799148,0.1962193101644516,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4109191894531,0.7871645092964172,0.2191351354122162,0.9791619777679444,293.4169311523437,291.1499938964844,287.08160400390625,285.825439453125,294.3533020019531,297.3009338378906,293.4505920410156,1.0,0.3922549486160278,1.0,0.1500000059604644,0.2943957149982452,1.0,-2.0187039375305176,0.5844646096229553,1.4342392683029177,0.1265166252851486,0.0,0.0,0.0,74.67325592041016,49.0,1614.447509765625,-0.0,740.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7743530273437,0.8458657264709473,0.2000846117734909,0.1778995543718338,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7756652832031,0.8919187784194946,0.2341977953910827,0.2196220159530639,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7742919921875,0.8445370197296143,0.1988141238689422,0.1376851797103881,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7751770019531,0.8729525804519653,0.2198152542114257,0.2061978280544281,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.77557373046875,0.8875762820243835,0.2308905869722366,1.02706778049469,293.7776794433594,291.1499938964844,287.1187744140625,285.85699462890625,294.1705322265625,297.39385986328125,293.7894287109375,1.0,0.3895043432712555,1.0,0.1500000059604644,0.2770736217498779,1.0,-2.1227028369903564,0.6681145429611206,1.4545882940292358,0.187444731593132,0.0,0.0,0.0,54.83915710449219,37.0,758.155029296875,-0.0,763.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7743530273437,0.8458657264709473,0.2000846117734909,0.1778995543718338,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7756652832031,0.8919187784194946,0.2341977953910827,0.2196220159530639,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7742919921875,0.8445370197296143,0.1988141238689422,0.1376851797103881,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7751770019531,0.8729525804519653,0.2198152542114257,0.2061978280544281,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.77557373046875,0.8875762820243835,0.2308905869722366,1.02706778049469,293.7776794433594,291.1499938964844,287.1187744140625,285.85699462890625,294.1705322265625,297.39385986328125,293.7894287109375,1.0,0.3895043432712555,1.0,0.1500000059604644,0.2770736217498779,1.0,-2.1227028369903564,0.6681145429611206,1.4545882940292358,0.187444731593132,0.0,0.0,0.0,54.83915710449219,37.0,758.155029296875,-0.0,763.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.84619140625,0.9349110722541808,0.2058135420083999,0.1828494220972061,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.84674072265625,0.9855321049690248,0.2399166524410247,0.22471983730793,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8461608886719,0.9322601556777954,0.2041127383708953,0.1411789357662201,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8465576171875,0.9666452407836914,0.2252361178398132,0.2110184580087661,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.84674072265625,0.9816471934318542,0.2367079108953476,1.0513916015625,293.84765625,291.1499938964844,287.13934326171875,285.8744201660156,294.0748291015625,297.4320983886719,293.852783203125,1.0,0.3891597986221313,1.0,0.1500000059604644,0.2684125602245331,1.0,-2.1725780963897705,0.7108452916145325,1.4617328643798828,0.2193350493907928,0.0,0.0,0.0,45.95592880249024,37.0,479.5565490722656,-0.0,777.0709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
