time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873160,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7882080078125,0.8624483346939087,0.2107295840978622,0.1880503445863723,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7865905761719,0.9081193804740906,0.2452155947685241,0.2303381562232971,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7883605957031,0.8599342107772827,0.2087543904781341,0.1449742019176483,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7870178222656,0.8887238502502441,0.2305433005094528,0.2164198458194732,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.78668212890625,0.903924822807312,0.2421348541975021,1.0785413980484009,293.7831726074219,291.1499938964844,287.1611328125,285.8929138183594,293.61187744140625,297.4651794433594,293.7599182128906,1.0,0.3838768899440765,1.0,0.1500000059604644,0.2256598025560379,1.0,-2.074209213256836,0.7809516191482544,1.2932575941085815,0.3228043615818023,0.0,0.0,0.0,53.753047943115234,25.0,72.26014709472656,-0.0,777.6808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1017761230469,0.983668088912964,0.21756012737751,0.1947566121816635,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1014099121094,0.9854851961135864,0.2547748982906341,0.2064263373613357,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10211181640625,0.9811394214630128,0.2157773375511169,0.1501405388116836,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10137939453125,0.9854851961135864,0.2384867817163467,0.2064263373613357,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1014099121094,0.9854851961135864,0.2517282366752624,0.9791976809501648,293.0907592773437,291.1499938964844,287.2082214355469,285.9328308105469,292.2080383300781,297.509033203125,293.02960205078125,1.0,0.3780534267425537,1.0,0.1500000059604644,0.1401542723178863,1.0,-2.0849645137786865,1.0913076400756836,0.9936568140983582,0.6203916072845459,0.0,0.0,0.0,41.33777618408203,45.0,-795.3611450195312,-0.0,707.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1017761230469,0.983668088912964,0.21756012737751,0.1947566121816635,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1014099121094,0.9854851961135864,0.2547748982906341,0.2064263373613357,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10211181640625,0.9811394214630128,0.2157773375511169,0.1501405388116836,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10137939453125,0.9854851961135864,0.2384867817163467,0.2064263373613357,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1014099121094,0.9854851961135864,0.2517282366752624,0.9791976809501648,293.0907592773437,291.1499938964844,287.2082214355469,285.9328308105469,292.2080383300781,297.509033203125,293.02960205078125,1.0,0.3780534267425537,1.0,0.1500000059604644,0.1401542723178863,1.0,-2.0849645137786865,1.0913076400756836,0.9936568140983582,0.6203916072845459,0.0,0.0,0.0,41.33777618408203,45.0,-795.3611450195312,-0.0,707.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.9963288903236388,0.214861199259758,0.195098802447319,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33935546875,0.9785122871398926,0.2590785920619964,0.192335695028305,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3320007324219,0.9958670139312744,0.2150621116161346,0.1514580398797989,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33935546875,0.9785122871398926,0.2415143847465515,0.192335695028305,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33935546875,0.9785122871398926,0.2557036578655243,0.912357747554779,290.29400634765625,291.1499938964844,287.2596740722656,285.9763488769531,287.4949645996094,297.5005798339844,290.08123779296875,1.0,0.3819380104541778,1.0,0.1500000059604644,0.0546487383544445,1.0,-1.962799906730652,1.926422953605652,0.0363769121468067,1.4786304235458374,0.0,0.0,0.0,37.32146835327149,65.0,-3412.65966796875,-0.0,683.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.9963288903236388,0.214861199259758,0.195098802447319,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33935546875,0.9785122871398926,0.2590785920619964,0.192335695028305,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3320007324219,0.9958670139312744,0.2150621116161346,0.1514580398797989,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33935546875,0.9785122871398926,0.2415143847465515,0.192335695028305,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33935546875,0.9785122871398926,0.2557036578655243,0.912357747554779,290.29400634765625,291.1499938964844,287.2596740722656,285.9763488769531,287.4949645996094,297.5005798339844,290.08123779296875,1.0,0.3819380104541778,1.0,0.1500000059604644,0.0546487383544445,1.0,-1.962799906730652,1.926422953605652,0.0363769121468067,1.4786304235458374,0.0,0.0,0.0,37.32146835327149,65.0,-3412.65966796875,-0.0,683.4179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.9767253994941713,0.2021148353815078,0.184951901435852,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.981484353542328,0.2548890709877014,0.1979435682296753,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800842285156,0.980457365512848,0.205409973859787,0.1456819623708725,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.981484353542328,0.2360803186893463,0.1979435682296753,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.981484353542328,0.2502671182155609,0.9389590620994568,288.6737060546875,291.1499938964844,287.3150634765625,286.0231018066406,287.3797912597656,297.39556884765625,288.6197814941406,1.0,0.3945376276969909,1.0,0.1500000059604644,0.0446630418300628,1.0,-2.023270845413208,2.0102903842926025,0.0129804201424121,1.548022985458374,0.0,0.0,0.0,39.29218292236328,85.0,-2161.67822265625,-0.0,738.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.9767253994941713,0.2021148353815078,0.184951901435852,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.981484353542328,0.2548890709877014,0.1979435682296753,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800842285156,0.980457365512848,0.205409973859787,0.1456819623708725,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.981484353542328,0.2360803186893463,0.1979435682296753,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.981484353542328,0.2502671182155609,0.9389590620994568,288.6737060546875,291.1499938964844,287.3150634765625,286.0231018066406,287.3797912597656,297.39556884765625,288.6197814941406,1.0,0.3945376276969909,1.0,0.1500000059604644,0.0446630418300628,1.0,-2.023270845413208,2.0102903842926025,0.0129804201424121,1.548022985458374,0.0,0.0,0.0,39.29218292236328,85.0,-2161.67822265625,-0.0,738.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583190917969,0.93900728225708,0.1915575563907623,0.1748757809400558,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555725097656,0.9890713095664978,0.2471138536930084,0.2152822613716125,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0578918457031,0.947056233882904,0.1962537169456482,0.1391140967607498,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0552673339844,0.9918612241744996,0.2268114984035492,0.2175823003053665,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555725097656,0.9890713095664978,0.239847794175148,1.0212063789367676,288.0508728027344,291.1499938964844,287.3739624023437,286.0726928710937,287.3983459472656,297.2707824707031,288.02642822265625,1.0,0.4148573577404022,1.0,0.1500000059604644,0.0346773415803909,1.0,-2.122288942337036,2.116865873336792,0.0054231397807598,1.6328091621398926,0.0,0.0,0.0,43.41263198852539,105.0,-1169.8638916015625,-0.0,864.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583190917969,0.93900728225708,0.1915575563907623,0.1748757809400558,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555725097656,0.9890713095664978,0.2471138536930084,0.2152822613716125,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0578918457031,0.947056233882904,0.1962537169456482,0.1391140967607498,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0552673339844,0.9918612241744996,0.2268114984035492,0.2175823003053665,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555725097656,0.9890713095664978,0.239847794175148,1.0212063789367676,288.0508728027344,291.1499938964844,287.3739624023437,286.0726928710937,287.3983459472656,297.2707824707031,288.02642822265625,1.0,0.4148573577404022,1.0,0.1500000059604644,0.0346773415803909,1.0,-2.122288942337036,2.116865873336792,0.0054231397807598,1.6328091621398926,0.0,0.0,0.0,43.41263198852539,105.0,-1169.8638916015625,-0.0,864.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.9120984077453612,0.187088593840599,0.1707155406475067,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.9951913952827454,0.2421599328517913,0.2320502400398254,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733215332031,0.9209533929824828,0.1921563297510147,0.136178970336914,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8715209960937,0.9708353281021118,0.2218774110078811,0.2128133326768875,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708801269531,0.9864035248756408,0.2331261783838272,1.064334750175476,287.86798095703125,291.1499938964844,287.40460205078125,286.0984191894531,287.4188842773437,297.21124267578125,287.8519287109375,1.0,0.4275722801685333,1.0,0.1500000059604644,0.0296844933182001,1.0,-2.183983325958252,2.180542230606079,0.0034411514643579,1.6829808950424194,0.0,0.0,0.0,46.61545181274414,105.0,-843.574951171875,-0.0,942.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677978515625,0.7543438673019409,0.1828627586364746,0.1679147630929947,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8214024305343628,0.2364824265241623,0.2280908674001693,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684387207031,0.7611825466156006,0.1882704794406891,0.1342542469501495,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8716735839844,0.798773467540741,0.2173333466053009,0.2095224559307098,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8726501464844,0.8109123706817627,0.2263013869524002,1.039150357246399,287.8791198730469,291.1499938964844,287.4359741210937,286.1247253417969,288.5356140136719,297.15142822265625,287.93463134765625,1.0,0.4327314496040344,1.0,0.1500000059604644,0.0897764489054679,1.0,-2.135819435119629,1.854976773262024,0.2808428406715393,1.370823621749878,0.0,0.0,0.0,75.59325408935547,93.0,-139.13482666015625,-0.0,954.9819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.6979708075523376,0.1843669414520263,0.166774034500122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.7553211450576782,0.2349612116813659,0.2241611033678054,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.7045071125030518,0.1888639330863952,0.1331753432750702,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.7363305687904358,0.2166876345872879,0.2068459689617157,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.742813766002655,0.2221765518188476,1.0091698169708252,291.09185791015625,291.1499938964844,287.50067138671875,286.1788635253906,293.1702880859375,297.1398010253906,291.21826171875,1.0,0.4254204630851745,1.0,0.1500000059604644,0.2099603712558746,1.0,-2.0852811336517334,0.8482734560966492,1.237007737159729,0.3793604969978332,0.0,0.0,0.0,100.9823760986328,81.0,2986.76513671875,-0.0,905.2815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.6979708075523376,0.1843669414520263,0.166774034500122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.7553211450576782,0.2349612116813659,0.2241611033678054,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.7045071125030518,0.1888639330863952,0.1331753432750702,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.7363305687904358,0.2166876345872879,0.2068459689617157,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.742813766002655,0.2221765518188476,1.0091698169708252,291.09185791015625,291.1499938964844,287.50067138671875,286.1788635253906,293.1702880859375,297.1398010253906,291.21826171875,1.0,0.4254204630851745,1.0,0.1500000059604644,0.2099603712558746,1.0,-2.0852811336517334,0.8482734560966492,1.237007737159729,0.3793604969978332,0.0,0.0,0.0,100.9823760986328,81.0,2986.76513671875,-0.0,905.2815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9056091308594,0.7322375178337097,0.1963759660720825,0.1755834221839904,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9203796386719,0.7870669960975647,0.2442587316036224,0.2306515127420425,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9066772460937,0.7354739308357239,0.1986251324415207,0.1385297179222107,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91552734375,0.7664722204208374,0.2257721424102783,0.213302344083786,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9166259765625,0.7707900404930115,0.2291264683008194,1.0289146900177002,292.9344787597656,291.1499938964844,287.5676574707031,286.23468017578125,294.7093200683594,297.23846435546875,293.03289794921875,1.0,0.4207195341587066,1.0,0.1500000059604644,0.3301442861557007,1.0,-2.1449644565582275,0.5542643666267395,1.5907001495361328,0.069373644888401,0.0,0.0,0.0,90.02692413330078,69.0,2646.882080078125,-0.0,906.2208251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9056091308594,0.7322375178337097,0.1963759660720825,0.1755834221839904,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9203796386719,0.7870669960975647,0.2442587316036224,0.2306515127420425,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9066772460937,0.7354739308357239,0.1986251324415207,0.1385297179222107,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91552734375,0.7664722204208374,0.2257721424102783,0.213302344083786,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9166259765625,0.7707900404930115,0.2291264683008194,1.0289146900177002,292.9344787597656,291.1499938964844,287.5676574707031,286.23468017578125,294.7093200683594,297.23846435546875,293.03289794921875,1.0,0.4207195341587066,1.0,0.1500000059604644,0.3301442861557007,1.0,-2.1449644565582275,0.5542643666267395,1.5907001495361328,0.069373644888401,0.0,0.0,0.0,90.02692413330078,69.0,2646.882080078125,-0.0,906.2208251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.75927734375,0.8084604144096375,0.2111157029867172,0.1877537220716476,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7613220214844,0.8618869781494141,0.2575176060199737,0.2417432963848114,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.75933837890625,0.8095422387123108,0.2115835100412368,0.1466206312179565,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7605895996094,0.8408184051513672,0.2384656965732574,0.2239141762256622,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.8436026573181152,0.2407759428024292,1.0733063220977783,293.7633972167969,291.1499938964844,287.636474609375,286.2917785644531,294.37554931640625,297.3586730957031,293.77716064453125,1.0,0.419843465089798,1.0,0.1500000059604644,0.2848385572433471,1.0,-2.24863862991333,0.6939211487770081,1.5547174215316772,0.185835376381874,0.0,0.0,0.0,70.67927551269531,57.0,1314.4847412109375,-0.0,940.5847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.75927734375,0.8084604144096375,0.2111157029867172,0.1877537220716476,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7613220214844,0.8618869781494141,0.2575176060199737,0.2417432963848114,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.75933837890625,0.8095422387123108,0.2115835100412368,0.1466206312179565,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7605895996094,0.8408184051513672,0.2384656965732574,0.2239141762256622,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.8436026573181152,0.2407759428024292,1.0733063220977783,293.7633972167969,291.1499938964844,287.636474609375,286.2917785644531,294.37554931640625,297.3586730957031,293.77716064453125,1.0,0.419843465089798,1.0,0.1500000059604644,0.2848385572433471,1.0,-2.24863862991333,0.6939211487770081,1.5547174215316772,0.185835376381874,0.0,0.0,0.0,70.67927551269531,57.0,1314.4847412109375,-0.0,940.5847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8026733398437,0.9435705542564392,0.2236216515302658,0.1988206654787063,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8019104003906,0.998368203639984,0.2696985006332397,0.2507358491420746,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8026733398437,0.9431917667388916,0.2232342064380645,0.1544743329286575,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8021545410156,0.980702817440033,0.2501483261585235,0.2345061302185058,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8021240234375,0.9831184148788452,0.25224569439888,1.121812343597412,293.8009338378906,291.1499938964844,287.706787109375,286.3498229980469,293.885986328125,297.4452209472656,293.7940368652344,1.0,0.4218813776969909,1.0,0.1500000059604644,0.2395328134298324,1.0,-2.352839469909668,0.8639417290687561,1.488897681236267,0.3328729271888733,0.0,0.0,0.0,53.190528869628906,75.0,356.3554077148437,-0.0,988.1119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8026733398437,0.9435705542564392,0.2236216515302658,0.1988206654787063,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8019104003906,0.998368203639984,0.2696985006332397,0.2507358491420746,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8026733398437,0.9431917667388916,0.2232342064380645,0.1544743329286575,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8021545410156,0.980702817440033,0.2501483261585235,0.2345061302185058,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8021240234375,0.9831184148788452,0.25224569439888,1.121812343597412,293.8009338378906,291.1499938964844,287.706787109375,286.3498229980469,293.885986328125,297.4452209472656,293.7940368652344,1.0,0.4218813776969909,1.0,0.1500000059604644,0.2395328134298324,1.0,-2.352839469909668,0.8639417290687561,1.488897681236267,0.3328729271888733,0.0,0.0,0.0,53.190528869628906,75.0,356.3554077148437,-0.0,988.1119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7073059082031,0.9626703262329102,0.2286335974931717,0.2036709189414978,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.70635986328125,0.9964451193809508,0.2753106653690338,0.2410906553268432,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.70733642578125,0.9620065689086914,0.2281278669834137,0.1580933481454849,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7063903808594,0.9947819709777832,0.2551420331001282,0.2394714504480362,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7063903808594,0.9968467354774476,0.2573398947715759,1.1455175876617432,293.70416259765625,291.1499938964844,287.7423400878906,286.3790588378906,293.6347045898437,297.47540283203125,293.6914978027344,1.0,0.4262968003749847,1.0,0.1500000059604644,0.2168799489736557,1.0,-2.3749537467956543,0.9411455988883972,1.433808207511902,0.4057324528694153,0.0,0.0,0.0,52.87664794921875,75.0,53.42311096191406,-0.0,1020.0651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4989013671875,0.9688785672187804,0.2327702641487121,0.2077960222959518,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.496826171875,0.9965003728866576,0.2804733514785766,0.2413627505302429,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4989624023437,0.9682112336158752,0.2323328852653503,0.161280944943428,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4966735839844,0.9981382489204408,0.2594997584819793,0.2430061399936676,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4967956542969,0.9967110753059388,0.2618982195854187,1.1459115743637085,293.4909362792969,291.1499938964844,287.77813720703125,286.40838623046875,293.1444091796875,297.49786376953125,293.4579467773437,1.0,0.4325234889984131,1.0,0.1500000059604644,0.173503965139389,1.0,-2.4000461101531982,1.0820435285568235,1.3180025815963743,0.540532648563385,0.0,0.0,0.0,53.69649124145508,95.0,-309.618408203125,-0.0,1056.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8540344238281,0.9782142043113708,0.235731616616249,0.2124763131141662,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.9959897398948668,0.2867729961872101,0.2389123290777206,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8539733886719,0.978481948375702,0.2364128530025482,0.1654090136289596,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.9959897398948668,0.2644762098789215,0.2389123290777206,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.9959897398948668,0.2670240700244903,1.1332972049713137,291.8130798339844,291.1499938964844,287.85009765625,286.4671325683594,289.5823669433594,297.4994506835937,291.6274108886719,1.0,0.4525161683559418,1.0,0.1500000059604644,0.0867519825696945,1.0,-2.387440919876098,1.992768406867981,0.3946726024150848,1.4534997940063477,0.0,0.0,0.0,53.40437316894531,115.0,-2404.406982421875,-0.0,1154.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8540344238281,0.9782142043113708,0.235731616616249,0.2124763131141662,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.9959897398948668,0.2867729961872101,0.2389123290777206,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8539733886719,0.978481948375702,0.2364128530025482,0.1654090136289596,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.9959897398948668,0.2644762098789215,0.2389123290777206,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.9959897398948668,0.2670240700244903,1.1332972049713137,291.8130798339844,291.1499938964844,287.85009765625,286.4671325683594,289.5823669433594,297.4994506835937,291.6274108886719,1.0,0.4525161683559418,1.0,0.1500000059604644,0.0867519825696945,1.0,-2.387440919876098,1.992768406867981,0.3946726024150848,1.4534997940063477,0.0,0.0,0.0,53.40437316894531,115.0,-2404.406982421875,-0.0,1154.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.196533203125,0.946430206298828,0.2236827164888382,0.2049265056848526,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.998887300491333,0.281241625547409,0.2569279372692108,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19598388671875,0.9516671895980836,0.2281643897294998,0.1617815792560577,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1916809082031,0.9887634515762328,0.2577929198741913,0.2468075603246688,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1914978027344,0.9908409118652344,0.2594877183437347,1.1799803972244265,289.1824035644531,291.1499938964844,287.9222717285156,286.525634765625,287.921630859375,297.3853759765625,289.1368408203125,1.0,0.4810179769992828,1.0,0.1500000059604644,0.0,1.0,-2.4606738090515137,2.460478067398072,0.0001957311033038,1.9011105298995967,0.0,0.0,0.0,57.93416976928711,135.0,-2621.695068359375,-0.0,1347.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.196533203125,0.946430206298828,0.2236827164888382,0.2049265056848526,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.998887300491333,0.281241625547409,0.2569279372692108,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19598388671875,0.9516671895980836,0.2281643897294998,0.1617815792560577,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1916809082031,0.9887634515762328,0.2577929198741913,0.2468075603246688,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1914978027344,0.9908409118652344,0.2594877183437347,1.1799803972244265,289.1824035644531,291.1499938964844,287.9222717285156,286.525634765625,287.921630859375,297.3853759765625,289.1368408203125,1.0,0.4810179769992828,1.0,0.1500000059604644,0.0,1.0,-2.4606738090515137,2.460478067398072,0.0001957311033038,1.9011105298995967,0.0,0.0,0.0,57.93416976928711,135.0,-2621.695068359375,-0.0,1347.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6231994628906,0.748030424118042,0.2102299481630325,0.1940487027168274,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202697753906,0.810708224773407,0.2689751982688904,0.2596690058708191,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.622802734375,0.7553547024726868,0.2173892110586166,0.1555668860673904,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.7877240777015686,0.2471296191215515,0.2386614382266998,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.7874345779418945,0.2460786402225494,1.1308937072753906,288.6178283691406,291.1499938964844,287.9942626953125,286.58355712890625,288.0140686035156,297.240478515625,288.5997314453125,1.0,0.497280091047287,1.0,0.1500000059604644,0.0347978547215461,1.0,-2.3755948543548584,2.3696513175964355,0.0059434245340526,1.831389546394348,0.0,0.0,0.0,101.37190246582033,123.0,-1264.322509765625,-0.0,1402.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6231994628906,0.748030424118042,0.2102299481630325,0.1940487027168274,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202697753906,0.810708224773407,0.2689751982688904,0.2596690058708191,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.622802734375,0.7553547024726868,0.2173892110586166,0.1555668860673904,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.7877240777015686,0.2471296191215515,0.2386614382266998,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.7874345779418945,0.2460786402225494,1.1308937072753906,288.6178283691406,291.1499938964844,287.9942626953125,286.58355712890625,288.0140686035156,297.240478515625,288.5997314453125,1.0,0.497280091047287,1.0,0.1500000059604644,0.0347978547215461,1.0,-2.3755948543548584,2.3696513175964355,0.0059434245340526,1.831389546394348,0.0,0.0,0.0,101.37190246582033,123.0,-1264.322509765625,-0.0,1402.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5097351074219,0.6964362859725952,0.2011547833681106,0.1858848631381988,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.511474609375,0.7548226714134216,0.2594383955001831,0.2508905231952667,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.510009765625,0.7055519223213196,0.2089608460664749,0.1499883085489273,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51092529296875,0.735445499420166,0.2386170029640197,0.2310820370912552,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.7323258519172668,0.2344902008771896,1.0811645984649658,288.512939453125,291.1499938964844,288.0656433105469,286.6404724121094,288.4900207519531,297.141357421875,288.5260314941406,1.0,0.4953914880752563,1.0,0.1500000059604644,0.0695957094430923,1.0,-2.2797203063964844,2.166553974151612,0.1131664365530014,1.649919509887695,0.0,0.0,0.0,125.50255584716795,111.0,-355.8741149902344,-0.0,1345.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5097351074219,0.6964362859725952,0.2011547833681106,0.1858848631381988,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.511474609375,0.7548226714134216,0.2594383955001831,0.2508905231952667,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.510009765625,0.7055519223213196,0.2089608460664749,0.1499883085489273,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51092529296875,0.735445499420166,0.2386170029640197,0.2310820370912552,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.7323258519172668,0.2344902008771896,1.0811645984649658,288.512939453125,291.1499938964844,288.0656433105469,286.6404724121094,288.4900207519531,297.141357421875,288.5260314941406,1.0,0.4953914880752563,1.0,0.1500000059604644,0.0695957094430923,1.0,-2.2797203063964844,2.166553974151612,0.1131664365530014,1.649919509887695,0.0,0.0,0.0,125.50255584716795,111.0,-355.8741149902344,-0.0,1345.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.6814526915550232,0.1986165195703506,0.1832793653011322,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.7406682372093201,0.2564201354980469,0.2477710396051406,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789306640625,0.6905052661895752,0.2062052488327026,0.1479312479496002,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.7220713496208191,0.2357886284589767,0.2282338440418243,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7823181152344,0.7174767851829529,0.2302116155624389,1.0610042810440063,288.791015625,291.1499938964844,288.1009521484375,286.66845703125,289.2737731933594,297.11480712890625,288.8402099609375,1.0,0.4896711707115173,1.0,0.1500000059604644,0.0869946405291557,1.0,-2.242770433425904,1.9388086795806885,0.3039617240428924,1.4308960437774658,0.0,0.0,0.0,133.25767517089844,111.0,271.2891845703125,-0.0,1295.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611999511719,0.6672706007957458,0.1982215642929077,0.1822509616613388,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.7269478440284729,0.2553889453411102,0.2461766004562378,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7657775878906,0.6756409406661987,0.2052332460880279,0.1468697190284729,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814636230469,0.7078491449356079,0.2347467541694641,0.2267316877841949,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77850341796875,0.7013105750083923,0.227802500128746,1.047567367553711,289.8128967285156,291.1499938964844,288.135986328125,286.696044921875,291.8092956542969,297.11004638671875,289.998291015625,1.0,0.4793417751789093,1.0,0.1500000059604644,0.1331809312105178,1.0,-2.220375299453736,1.2848533391952517,0.9355219006538392,0.7832912802696228,0.0,0.0,0.0,143.76815795898438,99.0,1872.99853515625,-0.0,1230.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.6930649280548096,0.2073084563016891,0.1871740520000457,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.135986328125,0.7487592697143555,0.2627172470092773,0.2497623860836029,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.699261486530304,0.2119996398687362,0.1492715775966644,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.7296035289764404,0.241409420967102,0.2298595756292343,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300354003906,0.7213806509971619,0.232114776968956,1.0512067079544067,292.1458740234375,291.1499938964844,288.20489501953125,286.7498779296875,293.6761474609375,297.1868896484375,292.2272644042969,1.0,0.4644577205181122,1.0,0.1500000059604644,0.2255535125732422,1.0,-2.241418600082397,0.8700445890426636,1.3713741302490234,0.3635027408599853,0.0,0.0,0.0,127.70411682128906,87.0,2427.231201171875,-0.0,1160.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.6930649280548096,0.2073084563016891,0.1871740520000457,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.135986328125,0.7487592697143555,0.2627172470092773,0.2497623860836029,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.699261486530304,0.2119996398687362,0.1492715775966644,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319274902344,0.7296035289764404,0.241409420967102,0.2298595756292343,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300354003906,0.7213806509971619,0.232114776968956,1.0512067079544067,292.1458740234375,291.1499938964844,288.20489501953125,286.7498779296875,293.6761474609375,297.1868896484375,292.2272644042969,1.0,0.4644577205181122,1.0,0.1500000059604644,0.2255535125732422,1.0,-2.241418600082397,0.8700445890426636,1.3713741302490234,0.3635027408599853,0.0,0.0,0.0,127.70411682128906,87.0,2427.231201171875,-0.0,1160.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5078430175781,0.742435097694397,0.2209320813417434,0.1977089792490005,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5176086425781,0.7991493344306946,0.2753273546695709,0.259679764509201,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5085754394531,0.7458401322364807,0.2237213104963302,0.1560223996639251,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5141906738281,0.7768056392669678,0.25322225689888,0.2390335649251938,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5123596191406,0.7657376527786255,0.2422572821378708,1.086555004119873,293.5258178710937,291.1499938964844,288.2719421386719,286.80157470703125,294.7718505859375,297.3031616210937,293.59375,1.0,0.4557154178619385,1.0,0.1500000059604644,0.3179261088371277,1.0,-2.3275399208068848,0.6473585367202759,1.6801813840866089,0.1215431243181228,0.0,0.0,0.0,104.88641357421876,75.0,2037.844970703125,-0.0,1154.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5078430175781,0.742435097694397,0.2209320813417434,0.1977089792490005,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5176086425781,0.7991493344306946,0.2753273546695709,0.259679764509201,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5085754394531,0.7458401322364807,0.2237213104963302,0.1560223996639251,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5141906738281,0.7768056392669678,0.25322225689888,0.2390335649251938,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5123596191406,0.7657376527786255,0.2422572821378708,1.086555004119873,293.5258178710937,291.1499938964844,288.2719421386719,286.80157470703125,294.7718505859375,297.3031616210937,293.59375,1.0,0.4557154178619385,1.0,0.1500000059604644,0.3179261088371277,1.0,-2.3275399208068848,0.6473585367202759,1.6801813840866089,0.1215431243181228,0.0,0.0,0.0,104.88641357421876,75.0,2037.844970703125,-0.0,1154.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
