time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875260,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9232177734375,0.7852560877799988,0.2293033152818679,0.2044374048709869,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9242553710937,0.8417824506759644,0.2834822535514831,0.2664363086223602,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9232788085937,0.7880355715751648,0.2313379645347595,0.1606552302837371,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92388916015625,0.8204197287559509,0.260925680398941,0.2453756630420684,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.9236755371094,0.8087892532348633,0.2493186146020889,1.1132920980453491,293.925048828125,291.1499938964844,288.3078308105469,286.82891845703125,294.4461364746094,297.37322998046875,293.9295959472656,1.0,0.4539938867092132,1.0,0.1500000059604644,0.2731904089450836,1.0,-2.3889951705932617,0.7776530385017395,1.6113423109054563,0.2378858625888824,0.0,0.0,0.0,90.1787338256836,75.0,1330.2744140625,-0.0,1171.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8920593261719,0.8296163082122803,0.2354879975318908,0.2098472714424133,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8907775878906,0.8880243897438049,0.2897413372993469,0.2720742523670196,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8919982910156,0.8316763639450073,0.2371758818626403,0.1645218431949615,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8912658691406,0.8637790083885193,0.2668637931346893,0.2506862282752991,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8915405273437,0.8510906100273132,0.2549418210983276,1.1366173028945925,293.8895568847656,291.1499938964844,288.3367614746094,286.8507995605469,294.0706787109375,297.4227600097656,293.87908935546875,1.0,0.4539611041545868,1.0,0.1500000059604644,0.2364334911108017,1.0,-2.4413132667541504,0.9071173071861268,1.534195899963379,0.3555864691734314,0.0,0.0,0.0,78.869873046875,63.0,691.5582885742188,-0.0,1193.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4798278808594,0.9576523900032043,0.2457291036844253,0.2193628251552581,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4770202636719,0.9990000128746032,0.300911545753479,0.2671885192394256,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4797058105469,0.9598525166511536,0.2473997324705124,0.171732097864151,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4775695800781,0.9937149882316588,0.2774008214473724,0.2607061862945556,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4783935546875,0.981549859046936,0.2651750445365906,1.182238221168518,293.472900390625,291.1499938964844,288.3988647460937,286.89715576171875,293.1621398925781,297.4905700683594,293.4439697265625,1.0,0.4557403028011322,1.0,0.1500000059604644,0.1549409031867981,1.0,-2.5224497318267822,1.2102309465408323,1.3122186660766602,0.6414222717285156,0.0,0.0,0.0,60.7539291381836,83.0,-267.6235656738281,-0.0,1238.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4798278808594,0.9576523900032043,0.2457291036844253,0.2193628251552581,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4770202636719,0.9990000128746032,0.300911545753479,0.2671885192394256,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4797058105469,0.9598525166511536,0.2473997324705124,0.171732097864151,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4775695800781,0.9937149882316588,0.2774008214473724,0.2607061862945556,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4783935546875,0.981549859046936,0.2651750445365906,1.182238221168518,293.472900390625,291.1499938964844,288.3988647460937,286.89715576171875,293.1621398925781,297.4905700683594,293.4439697265625,1.0,0.4557403028011322,1.0,0.1500000059604644,0.1549409031867981,1.0,-2.5224497318267822,1.2102309465408323,1.3122186660766602,0.6414222717285156,0.0,0.0,0.0,60.7539291381836,83.0,-267.6235656738281,-0.0,1238.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9200439453125,0.9812496900558472,0.2485751658678054,0.2226445227861404,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9162292480469,0.9979764223098756,0.3055287003517151,0.2497973442077636,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9195861816406,0.9833428859710692,0.2506258189678192,0.1744419932365417,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9162902832031,0.9979764223098756,0.281106948852539,0.2497973442077636,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.915771484375,0.9981060028076172,0.2685829102993011,1.1855734586715698,292.8987121582031,291.1499938964844,288.4288024902344,286.91912841796875,291.7284545898437,297.502685546875,292.798828125,1.0,0.4608940780162811,1.0,0.1500000059604644,0.1141946017742157,1.0,-2.5072391033172607,1.622645616531372,0.8845936059951782,1.0572611093521118,0.0,0.0,0.0,58.234474182128906,83.0,-1125.275146484375,-0.0,1254.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.777099609375,0.9815799593925476,0.2483506500720977,0.2239046096801757,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7709350585937,0.9981688261032104,0.307807445526123,0.2511252462863922,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7764587402344,0.9843692183494568,0.2513396441936493,0.1758684962987899,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7709655761719,0.9981688261032104,0.2826226651668548,0.2511252462863922,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77215576171875,0.9981707334518432,0.2697234451770782,1.1912397146224976,291.7516784667969,291.1499938964844,288.4579162597656,286.94024658203125,290.2532043457031,297.4915466308594,291.6420288085937,1.0,0.4682760536670685,1.0,0.1500000059604644,0.0913556814193725,1.0,-2.482734680175781,2.0072014331817627,0.4755332767963409,1.443976640701294,0.0,0.0,0.0,57.65524291992188,103.0,-2051.54541015625,-0.0,1301.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79962158203125,0.9715438485145568,0.239264890551567,0.2181034088134765,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.9984551668167114,0.3057178556919098,0.25324746966362,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.9780576825141908,0.2453760504722595,0.1733057051897049,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.9984551668167114,0.2790696322917938,0.25324746966362,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.9977384209632874,0.2642193734645843,1.1976978778839111,289.7842102050781,291.1499938964844,288.5134582519531,286.979736328125,288.607177734375,297.4020080566406,289.7267150878906,1.0,0.489949882030487,1.0,0.1500000059604644,0.0456778407096862,1.0,-2.5172460079193115,2.492823362350464,0.0244226604700088,1.920206546783448,0.0,0.0,0.0,59.31630706787109,123.0,-2287.215087890625,-0.0,1430.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79962158203125,0.9715438485145568,0.239264890551567,0.2181034088134765,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.9984551668167114,0.3057178556919098,0.25324746966362,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.9780576825141908,0.2453760504722595,0.1733057051897049,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.9984551668167114,0.2790696322917938,0.25324746966362,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.9977384209632874,0.2642193734645843,1.1976978778839111,289.7842102050781,291.1499938964844,288.5134582519531,286.979736328125,288.607177734375,297.4020080566406,289.7267150878906,1.0,0.489949882030487,1.0,0.1500000059604644,0.0456778407096862,1.0,-2.5172460079193115,2.492823362350464,0.0244226604700088,1.920206546783448,0.0,0.0,0.0,59.31630706787109,123.0,-2287.215087890625,-0.0,1430.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8088589906692505,0.2277981489896774,0.2087721526622772,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.8777191042900085,0.2950260639190674,0.2833775579929352,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.8176939487457275,0.2362251281738281,0.1679368317127227,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1263732910156,0.8518210053443909,0.2695923149585724,0.2589404284954071,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.835917055606842,0.2533606290817261,1.1575586795806885,289.1236877441406,291.1499938964844,288.5650634765625,287.0152282714844,288.5645446777344,297.2718200683594,289.1057434082031,1.0,0.5079597234725952,1.0,0.1500000059604644,0.0,1.0,-2.5042953491210938,2.5041213035583496,0.0001740872685331,1.937121033668518,0.0,0.0,0.0,88.09833526611328,126.0,-1212.495361328125,-0.0,1533.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8088589906692505,0.2277981489896774,0.2087721526622772,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.8777191042900085,0.2950260639190674,0.2833775579929352,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.8176939487457275,0.2362251281738281,0.1679368317127227,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1263732910156,0.8518210053443909,0.2695923149585724,0.2589404284954071,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.835917055606842,0.2533606290817261,1.1575586795806885,289.1236877441406,291.1499938964844,288.5650634765625,287.0152282714844,288.5645446777344,297.2718200683594,289.1057434082031,1.0,0.5079597234725952,1.0,0.1500000059604644,0.0,1.0,-2.5042953491210938,2.5041213035583496,0.0001740872685331,1.937121033668518,0.0,0.0,0.0,88.09833526611328,126.0,-1212.495361328125,-0.0,1533.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9025573730469,0.7338827848434448,0.2193753272294998,0.2016467601060867,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017639160156,0.7993932962417603,0.2857922911643982,0.2751524448394775,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90240478515625,0.7429520487785339,0.2285378277301788,0.1631523221731186,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9020080566406,0.7757713794708252,0.2614966034889221,0.2520591616630554,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9021911621094,0.758209764957428,0.2432023137807846,1.1163911819458008,288.9013061523437,291.1499938964844,288.61236572265625,287.0463562011719,288.68780517578125,297.1733093261719,288.8974609375,1.0,0.5116218328475952,1.0,0.1500000059604644,0.0492383614182472,1.0,-2.411064624786377,2.387571334838867,0.0234932862222194,1.8406349420547483,0.0,0.0,0.0,116.5120086669922,114.0,-529.7086181640625,-0.0,1512.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9025573730469,0.7338827848434448,0.2193753272294998,0.2016467601060867,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017639160156,0.7993932962417603,0.2857922911643982,0.2751524448394775,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90240478515625,0.7429520487785339,0.2285378277301788,0.1631523221731186,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9020080566406,0.7757713794708252,0.2614966034889221,0.2520591616630554,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9021911621094,0.758209764957428,0.2432023137807846,1.1163911819458008,288.9013061523437,291.1499938964844,288.61236572265625,287.0463562011719,288.68780517578125,297.1733093261719,288.8974609375,1.0,0.5116218328475952,1.0,0.1500000059604644,0.0492383614182472,1.0,-2.411064624786377,2.387571334838867,0.0234932862222194,1.8406349420547483,0.0,0.0,0.0,116.5120086669922,114.0,-529.7086181640625,-0.0,1512.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47137451171875,0.7006902694702148,0.215174451470375,0.1975038647651672,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4846496582031,0.7623171210289001,0.2807860672473907,0.2700562179088592,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.7106595039367676,0.2240815013647079,0.1599263995885849,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48052978515625,0.7411551475524902,0.2567934691905975,0.2474264353513717,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765319824219,0.7231468558311462,0.2361210882663726,1.0840246677398682,289.4930725097656,291.1499938964844,288.6549072265625,287.07275390625,290.4086303710937,297.1285095214844,289.5777282714844,1.0,0.5009322166442871,1.0,0.1500000059604644,0.0984767228364944,1.0,-2.3517301082611084,1.845945119857788,0.5057849884033203,1.3137404918670654,0.0,0.0,0.0,135.73814392089844,102.0,789.4838256835938,-0.0,1420.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47137451171875,0.7006902694702148,0.215174451470375,0.1975038647651672,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4846496582031,0.7623171210289001,0.2807860672473907,0.2700562179088592,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.7106595039367676,0.2240815013647079,0.1599263995885849,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48052978515625,0.7411551475524902,0.2567934691905975,0.2474264353513717,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765319824219,0.7231468558311462,0.2361210882663726,1.0840246677398682,289.4930725097656,291.1499938964844,288.6549072265625,287.07275390625,290.4086303710937,297.1285095214844,289.5777282714844,1.0,0.5009322166442871,1.0,0.1500000059604644,0.0984767228364944,1.0,-2.3517301082611084,1.845945119857788,0.5057849884033203,1.3137404918670654,0.0,0.0,0.0,135.73814392089844,102.0,789.4838256835938,-0.0,1420.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185791015625,0.6971387267112732,0.2163342088460922,0.1974709928035736,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4363098144531,0.7583233714103699,0.2814078032970428,0.2695713937282562,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4215087890625,0.706671953201294,0.2246348559856414,0.1596037447452545,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.7374064326286316,0.2572686076164245,0.2469028532505035,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4250793457031,0.7182489037513733,0.2353347986936569,1.0759962797164917,290.4472961425781,291.1499938964844,288.6742858886719,287.08404541015625,291.8059387207031,297.1385192871094,290.5540771484375,1.0,0.4923903048038482,1.0,0.1500000059604644,0.1230959072709083,1.0,-2.340379476547241,1.458842158317566,0.8815373778343201,0.929779887199402,0.0,0.0,0.0,138.0894012451172,102.0,1682.368408203125,-0.0,1365.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856811523437,0.7068141102790833,0.2199656367301941,0.199413776397705,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4008483886719,0.7671008110046387,0.2844545245170593,0.271076887845993,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.7152228951454163,0.2274100482463836,0.1605980098247528,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39605712890625,0.7453910708427429,0.2600027918815613,0.2481902241706848,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907470703125,0.7249597907066345,0.2368292808532714,1.0764849185943604,291.4102478027344,291.1499938964844,288.6923217773437,287.09405517578125,292.7968444824219,297.16729736328125,291.50103759765625,1.0,0.4848037660121918,1.0,0.1500000059604644,0.1474113911390304,1.0,-2.347763538360596,1.201782464981079,1.1459811925888062,0.6711831092834473,0.0,0.0,0.0,132.43722534179688,90.0,2076.6240234375,-0.0,1325.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6468505859375,0.748112678527832,0.2310554236173629,0.2075247019529342,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539306640625,0.8117623329162598,0.294756680727005,0.2787136733531952,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6477355957031,0.7544668316841125,0.2368560582399368,0.1657115966081619,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.65155029296875,0.7876958250999451,0.2695138454437256,0.2551207542419433,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64874267578125,0.762502133846283,0.2442013025283813,1.0992408990859983,292.65850830078125,291.1499938964844,288.7241516113281,287.10986328125,293.6036071777344,297.26251220703125,292.70428466796875,1.0,0.4744223058223724,1.0,0.1500000059604644,0.1960423439741134,1.0,-2.4084179401397705,1.029293179512024,1.379124879837036,0.4850281774997711,0.0,0.0,0.0,110.90779876708984,78.0,1688.39111328125,-0.0,1296.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6468505859375,0.748112678527832,0.2310554236173629,0.2075247019529342,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539306640625,0.8117623329162598,0.294756680727005,0.2787136733531952,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6477355957031,0.7544668316841125,0.2368560582399368,0.1657115966081619,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.65155029296875,0.7876958250999451,0.2695138454437256,0.2551207542419433,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64874267578125,0.762502133846283,0.2442013025283813,1.0992408990859983,292.65850830078125,291.1499938964844,288.7241516113281,287.10986328125,293.6036071777344,297.26251220703125,292.70428466796875,1.0,0.4744223058223724,1.0,0.1500000059604644,0.1960423439741134,1.0,-2.4084179401397705,1.029293179512024,1.379124879837036,0.4850281774997711,0.0,0.0,0.0,110.90779876708984,78.0,1688.39111328125,-0.0,1296.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4681396484375,0.8138066530227661,0.2435302883386612,0.2175562977790832,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4735412597656,0.8768956065177917,0.3071542680263519,0.2890320122241974,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4686584472656,0.8190880417823792,0.2483150959014892,0.1726937144994735,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4716491699219,0.8517231941223145,0.2811986804008484,0.2647450566291809,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.46929931640625,0.8254950642585754,0.2542659044265747,1.137141227722168,293.47723388671875,291.1499938964844,288.75,287.119873046875,294.18902587890625,297.3665466308594,293.51434326171875,1.0,0.4689791202545166,1.0,0.1500000059604644,0.2446733117103576,1.0,-2.4983298778533936,0.9188117384910583,1.57951819896698,0.3545000851154327,0.0,0.0,0.0,89.30963134765625,66.0,1278.3385009765625,-0.0,1306.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4681396484375,0.8138066530227661,0.2435302883386612,0.2175562977790832,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4735412597656,0.8768956065177917,0.3071542680263519,0.2890320122241974,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4686584472656,0.8190880417823792,0.2483150959014892,0.1726937144994735,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4716491699219,0.8517231941223145,0.2811986804008484,0.2647450566291809,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.46929931640625,0.8254950642585754,0.2542659044265747,1.137141227722168,293.47723388671875,291.1499938964844,288.75,287.119873046875,294.18902587890625,297.3665466308594,293.51434326171875,1.0,0.4689791202545166,1.0,0.1500000059604644,0.2446733117103576,1.0,-2.4983298778533936,0.9188117384910583,1.57951819896698,0.3545000851154327,0.0,0.0,0.0,89.30963134765625,66.0,1278.3385009765625,-0.0,1306.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.48590087890625,0.9396438598632812,0.2552866637706756,0.2276502847671508,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4833679199219,0.9990000128746032,0.3195466697216034,0.2922752797603607,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.48565673828125,0.9458976984024048,0.2597889006137848,0.1801860183477401,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4841613769531,0.9845274090766908,0.292962908744812,0.2751396894454956,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.48541259765625,0.9530360698699952,0.2649839222431183,1.1810264587402344,293.481201171875,291.1499938964844,288.7728576660156,287.1249389648437,293.40386962890625,297.45721435546875,293.46099853515625,1.0,0.4691002964973449,1.0,0.1500000059604644,0.1605454385280609,1.0,-2.5889925956726074,1.2153419256210327,1.3736505508422852,0.6316931247711182,0.0,0.0,0.0,66.6771011352539,84.0,181.73931884765625,-0.0,1348.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.48590087890625,0.9396438598632812,0.2552866637706756,0.2276502847671508,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4833679199219,0.9990000128746032,0.3195466697216034,0.2922752797603607,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.48565673828125,0.9458976984024048,0.2597889006137848,0.1801860183477401,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4841613769531,0.9845274090766908,0.292962908744812,0.2751396894454956,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.48541259765625,0.9530360698699952,0.2649839222431183,1.1810264587402344,293.481201171875,291.1499938964844,288.7728576660156,287.1249389648437,293.40386962890625,297.45721435546875,293.46099853515625,1.0,0.4691002964973449,1.0,0.1500000059604644,0.1605454385280609,1.0,-2.5889925956726074,1.2153419256210327,1.3736505508422852,0.6316931247711182,0.0,0.0,0.0,66.6771011352539,84.0,181.73931884765625,-0.0,1348.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.9954106211662292,0.259568452835083,0.2336278259754181,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.9977633953094482,0.3284331262111664,0.2484080493450164,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7697448730469,0.9982348084449768,0.2652201354503631,0.1838352233171463,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76910400390625,0.9977633953094482,0.2999708354473114,0.2484080344438552,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7694396972656,0.9977633953094482,0.2704887092113495,1.1783406734466553,291.7369689941406,291.1499938964844,288.79595947265625,287.1263732910156,289.7972412109375,297.4861755371094,291.5693054199219,1.0,0.4810577630996704,1.0,0.1500000059604644,0.0764175727963447,1.0,-2.5124411582946777,2.250827074050904,0.2616141438484192,1.6813944578170776,0.0,0.0,0.0,58.49294662475586,104.0,-2265.319091796875,-0.0,1371.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.9954106211662292,0.259568452835083,0.2336278259754181,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.9977633953094482,0.3284331262111664,0.2484080493450164,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7697448730469,0.9982348084449768,0.2652201354503631,0.1838352233171463,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76910400390625,0.9977633953094482,0.2999708354473114,0.2484080344438552,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7694396972656,0.9977633953094482,0.2704887092113495,1.1783406734466553,291.7369689941406,291.1499938964844,288.79595947265625,287.1263732910156,289.7972412109375,297.4861755371094,291.5693054199219,1.0,0.4810577630996704,1.0,0.1500000059604644,0.0764175727963447,1.0,-2.5124411582946777,2.250827074050904,0.2616141438484192,1.6813944578170776,0.0,0.0,0.0,58.49294662475586,104.0,-2265.319091796875,-0.0,1371.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138427734375,0.99249267578125,0.255303680896759,0.2319583892822265,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125915527344,0.9979643821716307,0.3288306295871734,0.2497150301933288,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124694824219,0.9983866214752196,0.2627207636833191,0.1847653090953827,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125915527344,0.9979643821716307,0.2995063662528991,0.2497150301933288,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125915527344,0.9979643821716307,0.2685900032520294,1.184540629386902,290.2943115234375,291.1499938964844,288.8075866699219,287.12579345703125,288.8465270996094,297.4515991210937,290.21063232421875,1.0,0.4907957017421722,1.0,0.1500000059604644,0.0343536399304866,1.0,-2.5216727256774902,2.512280225753784,0.0093925632536411,1.9388340711593628,0.0,0.0,0.0,59.07328796386719,104.0,-2726.282958984375,-0.0,1440.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7708435058594,0.969685673713684,0.2494827806949615,0.2273604273796081,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7686767578125,0.9990000128746032,0.3268386721611023,0.2669409811496734,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7701416015625,0.9793626070022584,0.2584350407123565,0.1825393140316009,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7686767578125,0.9990000128746032,0.2967570424079895,0.2669409811496734,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7696228027344,0.9857840538024902,0.2644209265708923,1.1990867853164673,289.76318359375,291.1499938964844,288.8192138671875,287.1243896484375,288.8328857421875,297.3984375,289.732177734375,1.0,0.5016681551933289,1.0,0.1500000059604644,0.0282489173114299,1.0,-2.570974111557007,2.566843271255493,0.004130938090384,1.9824460744857788,0.0,0.0,0.0,62.89442443847656,124.0,-2036.4896240234373,-0.0,1535.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099670410156,0.8140569925308228,0.239287257194519,0.2188956439495086,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3078918457031,0.8900845050811768,0.3162989616394043,0.3035244941711426,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095703125,0.8248048424720764,0.2500440180301666,0.1774995774030685,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3086853027344,0.861607551574707,0.2872912883758545,0.2756770849227905,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30938720703125,0.8299791812896729,0.2548099458217621,1.163156032562256,289.30645751953125,291.1499938964844,288.84259033203125,287.1192321777344,288.8457336425781,297.267822265625,289.29180908203125,1.0,0.5189229249954224,1.0,0.1500000059604644,0.0160394739359617,1.0,-2.556791305541992,2.5557212829589844,0.0010700719431042,1.976327896118164,0.0,0.0,0.0,92.48665618896484,127.0,-1009.80712890625,-0.0,1649.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099670410156,0.8140569925308228,0.239287257194519,0.2188956439495086,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3078918457031,0.8900845050811768,0.3162989616394043,0.3035244941711426,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095703125,0.8248048424720764,0.2500440180301666,0.1774995774030685,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3086853027344,0.861607551574707,0.2872912883758545,0.2756770849227905,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30938720703125,0.8299791812896729,0.2548099458217621,1.163156032562256,289.30645751953125,291.1499938964844,288.84259033203125,287.1192321777344,288.8457336425781,297.267822265625,289.29180908203125,1.0,0.5189229249954224,1.0,0.1500000059604644,0.0160394739359617,1.0,-2.556791305541992,2.5557212829589844,0.0010700719431042,1.976327896118164,0.0,0.0,0.0,92.48665618896484,127.0,-1009.80712890625,-0.0,1649.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934143066406,0.7515692710876465,0.2319763302803039,0.2126020640134811,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8242459297180176,0.3075231611728668,0.2953632771968841,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932006835937,0.7630780339241028,0.2433896213769912,0.1732324808835983,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0925598144531,0.7994883060455322,0.2798033952713012,0.2690281271934509,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931091308594,0.7663562893867493,0.2460415661334991,1.1270049810409546,289.091552734375,291.1499938964844,288.8659362792969,287.111083984375,288.8662414550781,297.1753234863281,289.08428955078125,1.0,0.5242244601249695,1.0,0.1500000059604644,0.0038300312589854,1.0,-2.4937665462493896,2.493526697158813,0.0002398849173914,1.9281177520751955,0.0,0.0,0.0,115.74858856201172,115.0,-486.0157775878906,-0.0,1641.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934143066406,0.7515692710876465,0.2319763302803039,0.2126020640134811,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8242459297180176,0.3075231611728668,0.2953632771968841,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932006835937,0.7630780339241028,0.2433896213769912,0.1732324808835983,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0925598144531,0.7994883060455322,0.2798033952713012,0.2690281271934509,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931091308594,0.7663562893867493,0.2460415661334991,1.1270049810409546,289.091552734375,291.1499938964844,288.8659362792969,287.111083984375,288.8662414550781,297.1753234863281,289.08428955078125,1.0,0.5242244601249695,1.0,0.1500000059604644,0.0038300312589854,1.0,-2.4937665462493896,2.493526697158813,0.0002398849173914,1.9281177520751955,0.0,0.0,0.0,115.74858856201172,115.0,-486.0157775878906,-0.0,1641.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23779296875,0.7190781831741333,0.2273564487695694,0.2085670083761215,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.24761962890625,0.7868757843971252,0.3021081984043121,0.2902503609657287,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.7299413084983826,0.2388276606798172,0.1702302098274231,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445678710937,0.7625441551208496,0.2748228907585144,0.26448854804039,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.7307982444763184,0.2391538619995117,1.097459316253662,289.252685546875,291.1499938964844,288.8892822265625,287.1001892089844,290.0218200683594,297.1250915527344,289.322509765625,1.0,0.5157907605171204,1.0,0.1500000059604644,0.0897505804896354,1.0,-2.438596248626709,2.072351455688477,0.3662447035312652,1.5204966068267822,0.0,0.0,0.0,134.34091186523438,103.0,372.2259521484375,-0.0,1562.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23779296875,0.7190781831741333,0.2273564487695694,0.2085670083761215,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.24761962890625,0.7868757843971252,0.3021081984043121,0.2902503609657287,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.7299413084983826,0.2388276606798172,0.1702302098274231,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445678710937,0.7625441551208496,0.2748228907585144,0.26448854804039,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.7307982444763184,0.2391538619995117,1.097459316253662,289.252685546875,291.1499938964844,288.8892822265625,287.1001892089844,290.0218200683594,297.1250915527344,289.322509765625,1.0,0.5157907605171204,1.0,0.1500000059604644,0.0897505804896354,1.0,-2.438596248626709,2.072351455688477,0.3662447035312652,1.5204966068267822,0.0,0.0,0.0,134.34091186523438,103.0,372.2259521484375,-0.0,1562.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8353271484375,0.7180531024932861,0.2329562157392501,0.2105100601911544,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.7842346429824829,0.3065958619117737,0.2913951575756073,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8385925292969,0.7279711365699768,0.2429923266172409,0.1710813641548156,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477478027344,0.7599586248397827,0.2787865102291107,0.2654058635234833,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8381042480469,0.726352334022522,0.2404514104127884,1.0908595323562622,291.86181640625,291.1499938964844,288.9124755859375,287.08673095703125,293.3955078125,297.1728515625,291.9598999023437,1.0,0.4966973662376404,1.0,0.1500000059604644,0.1756711304187774,1.0,-2.4359323978424072,1.1096339225769043,1.326298475265503,0.5599797964096069,0.0,0.0,0.0,136.55352783203125,91.0,2563.978515625,-0.0,1442.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8353271484375,0.7180531024932861,0.2329562157392501,0.2105100601911544,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.7842346429824829,0.3065958619117737,0.2913951575756073,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8385925292969,0.7279711365699768,0.2429923266172409,0.1710813641548156,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8477478027344,0.7599586248397827,0.2787865102291107,0.2654058635234833,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8381042480469,0.726352334022522,0.2404514104127884,1.0908595323562622,291.86181640625,291.1499938964844,288.9124755859375,287.08673095703125,293.3955078125,297.1728515625,291.9598999023437,1.0,0.4966973662376404,1.0,0.1500000059604644,0.1756711304187774,1.0,-2.4359323978424072,1.1096339225769043,1.326298475265503,0.5599797964096069,0.0,0.0,0.0,136.55352783203125,91.0,2563.978515625,-0.0,1442.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5930480957031,0.7397809028625488,0.2396011054515838,0.2152337878942489,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6037292480469,0.8084160089492798,0.3127164542675018,0.2957905232906341,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5948181152344,0.7489070296287537,0.2486166656017303,0.1740398406982422,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6003112792969,0.7829422950744629,0.2844069898128509,0.2693671584129333,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.59423828125,0.7458261251449585,0.2447162419557571,1.1033562421798706,292.6090393066406,291.1499938964844,288.92401123046875,287.0791320800781,293.8819274902344,297.2308654785156,292.67388916015625,1.0,0.4908231794834137,1.0,0.1500000059604644,0.2186314165592193,1.0,-2.4702656269073486,0.9906781315803528,1.479587435722351,0.4331213235855102,0.0,0.0,0.0,124.20233917236328,91.0,2273.547607421875,-0.0,1424.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
