time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877360,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675048828125,0.7717742323875427,0.2466993331909179,0.220818743109703,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0716247558594,0.8404285311698914,0.3195401728153229,0.3012803792953491,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.7808001637458801,0.2548944652080536,0.177736222743988,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.8162351250648499,0.2907494008541107,0.2743955254554748,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0678405761719,0.7761423587799072,0.2499020248651504,1.1215962171554563,293.0736999511719,291.1499938964844,288.9354858398437,287.07098388671875,293.8415832519531,297.292724609375,293.0975646972656,1.0,0.4872888028621673,1.0,0.1500000059604644,0.2052114307880401,1.0,-2.515920162200928,1.041703701019287,1.4742164611816406,0.4737873673439026,0.0,0.0,0.0,109.74981689453124,79.0,1702.1556396484375,-0.0,1425.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3293151855469,0.8492703437805176,0.2585445344448089,0.2309430241584777,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3302307128906,0.9257460832595824,0.3315954506397247,0.3118883669376373,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3294372558594,0.8573062419891357,0.2660234570503235,0.1849107891321182,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3299255371094,0.8948968052864075,0.30213263630867,0.2842987775802612,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.329345703125,0.8509597182273865,0.2597355842590332,1.1607455015182495,293.3307189941406,291.1499938964844,288.95684814453125,287.05426025390625,293.6321105957031,297.39129638671875,293.33660888671875,1.0,0.4847212135791778,1.0,0.1500000059604644,0.1800010204315185,1.0,-2.6083872318267822,1.165290594100952,1.4430965185165403,0.5766762495040894,0.0,0.0,0.0,86.19929504394531,79.0,755.9392700195312,-0.0,1455.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.8551015257835388,0.259223461151123,0.2315317839384079,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3367919921875,0.9332205057144164,0.3323136866092682,0.3125333189964294,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3360900878906,0.8632481098175049,0.2666887044906616,0.1853485852479934,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9012951254844666,0.3028182983398437,0.2849085628986358,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.33599853515625,0.856715977191925,0.260344386100769,1.1632497310638428,293.33721923828125,291.1499938964844,288.9582214355469,287.0531311035156,293.61798095703125,297.3966064453125,293.3423767089844,1.0,0.4846892952919006,1.0,0.1500000059604644,0.1783714592456817,1.0,-2.614138603210449,1.1733330488204956,1.4408055543899536,0.5834361910820007,0.0,0.0,0.0,84.87422943115234,67.0,712.2548828125,-0.0,1457.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3229064941406,0.9557682275772096,0.2689590454101562,0.2402596920728683,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221130371094,0.9990000128746032,0.3434825837612152,0.2946586608886719,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3227844238281,0.9650174379348756,0.2765876650810241,0.1921121031045913,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222351074219,0.9990000128746032,0.3130768239498138,0.2939633727073669,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3229064941406,0.9566200375556946,0.2695915997028351,1.2031445503234863,293.3212585449219,291.1499938964844,288.98065185546875,287.0334167480469,293.3036193847656,297.4679260253906,293.3129272460937,1.0,0.4839756786823272,1.0,0.1500000059604644,0.1515314877033233,1.0,-2.670377492904663,1.3148185014724731,1.35555899143219,0.7133251428604126,0.0,0.0,0.0,69.88948822021484,87.0,143.26608276367188,-0.0,1481.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3229064941406,0.9557682275772096,0.2689590454101562,0.2402596920728683,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221130371094,0.9990000128746032,0.3434825837612152,0.2946586608886719,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3227844238281,0.9650174379348756,0.2765876650810241,0.1921121031045913,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222351074219,0.9990000128746032,0.3130768239498138,0.2939633727073669,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3229064941406,0.9566200375556946,0.2695915997028351,1.2031445503234863,293.3212585449219,291.1499938964844,288.98065185546875,287.0334167480469,293.3036193847656,297.4679260253906,293.3129272460937,1.0,0.4839756786823272,1.0,0.1500000059604644,0.1515314877033233,1.0,-2.670377492904663,1.3148185014724731,1.35555899143219,0.7133251428604126,0.0,0.0,0.0,69.88948822021484,87.0,143.26608276367188,-0.0,1481.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968322753906,0.9987794160842896,0.2739737927913666,0.2457305341958999,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966186523437,0.9990000128746032,0.3526260554790497,0.2591280341148376,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,0.2827755808830261,0.1913910806179046,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966491699219,0.9990000128746032,0.3207015693187713,0.2591280341148376,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09674072265625,0.999007523059845,0.2754696011543274,1.2288926839828491,292.07489013671875,291.1499938964844,289.0026550292969,287.0120544433594,290.7529602050781,297.5006103515625,291.96221923828125,1.0,0.4932945668697357,1.0,0.1500000059604644,0.0909188911318779,1.0,-2.6218960285186768,2.106029272079468,0.515866756439209,1.5140554904937744,0.0,0.0,0.0,63.40449905395508,107.0,-1603.004638671875,-0.0,1508.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968322753906,0.9987794160842896,0.2739737927913666,0.2457305341958999,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966186523437,0.9990000128746032,0.3526260554790497,0.2591280341148376,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,0.2827755808830261,0.1913910806179046,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966491699219,0.9990000128746032,0.3207015693187713,0.2591280341148376,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09674072265625,0.999007523059845,0.2754696011543274,1.2288926839828491,292.07489013671875,291.1499938964844,289.0026550292969,287.0120544433594,290.7529602050781,297.5006103515625,291.96221923828125,1.0,0.4932945668697357,1.0,0.1500000059604644,0.0909188911318779,1.0,-2.6218960285186768,2.106029272079468,0.515866756439209,1.5140554904937744,0.0,0.0,0.0,63.40449905395508,107.0,-1603.004638671875,-0.0,1508.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477294921875,0.9871718287467957,0.2655732631683349,0.2416613399982452,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.9990000128746032,0.3536082804203033,0.2674057781696319,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04656982421875,0.9979212880134584,0.2780325710773468,0.1960259079933166,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.9990000128746032,0.3199233114719391,0.2674057781696319,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9913625717163086,0.2708019614219665,1.22631573677063,290.03778076171875,291.1499938964844,289.024169921875,286.9892883300781,289.0470886230469,297.435791015625,289.99462890625,1.0,0.5142035484313965,1.0,0.1500000059604644,0.0303062964230775,1.0,-2.6387581825256348,2.6324234008789062,0.0063347369432449,2.0331485271453857,0.0,0.0,0.0,65.31964111328125,127.0,-2108.236572265625,-0.0,1655.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477294921875,0.9871718287467957,0.2655732631683349,0.2416613399982452,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.9990000128746032,0.3536082804203033,0.2674057781696319,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04656982421875,0.9979212880134584,0.2780325710773468,0.1960259079933166,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.9990000128746032,0.3199233114719391,0.2674057781696319,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9913625717163086,0.2708019614219665,1.22631573677063,290.03778076171875,291.1499938964844,289.024169921875,286.9892883300781,289.0470886230469,297.435791015625,289.99462890625,1.0,0.5142035484313965,1.0,0.1500000059604644,0.0303062964230775,1.0,-2.6387581825256348,2.6324234008789062,0.0063347369432449,2.0331485271453857,0.0,0.0,0.0,65.31964111328125,127.0,-2108.236572265625,-0.0,1655.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059631347656,0.9465700387954712,0.2599755227565765,0.2368026077747345,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.9990000128746032,0.3502309024333954,0.2981872856616974,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052307128906,0.9629470705986024,0.2734156847000122,0.1931887567043304,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.9990000128746032,0.315812349319458,0.2981872856616974,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70562744140625,0.9541946053504944,0.2663475275039673,1.2089649438858032,289.7005310058594,291.1499938964844,289.0347595214844,286.9774475097656,289.0350646972656,297.3759460449219,289.6787414550781,1.0,0.52579665184021,1.0,0.1500000059604644,0.0,1.0,-2.6835415363311768,2.683328151702881,0.0002133470261469,2.073840618133545,0.0,0.0,0.0,71.50891876220703,127.0,-1533.072021484375,-0.0,1760.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5105895996094,0.8493198752403259,0.2549802958965301,0.2327819019556045,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087280273437,0.9430835843086244,0.3441938459873199,0.3297790288925171,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101623535156,0.8637869954109192,0.2691172957420349,0.1906536817550659,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5092468261719,0.9067085385322572,0.3105387389659881,0.2975666224956512,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5103759765625,0.8562272191047668,0.261699914932251,1.1922132968902588,289.5076599121094,291.1499938964844,289.045166015625,286.9653625488281,289.04595947265625,297.30340576171875,289.4951477050781,1.0,0.5346474647521973,1.0,0.1500000059604644,0.0080479504540562,1.0,-2.6722490787506104,2.671837329864502,0.0004118189099244,2.072556495666504,0.0,0.0,0.0,90.08430480957033,147.0,-1069.4495849609375,-0.0,1839.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.29473876953125,0.7640796303749084,0.2472229599952697,0.2264051288366317,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2935485839844,0.8423520922660828,0.3339821100234985,0.3206019401550293,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.29449462890625,0.7787908315658569,0.2620945572853088,0.1863563358783722,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2939147949219,0.8166764378547668,0.3022415935993194,0.2903817296028137,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.7702512741088867,0.2530243992805481,1.158493161201477,289.2930908203125,291.1499938964844,289.0655517578125,286.94049072265625,289.0726318359375,297.1928100585937,289.2863464355469,1.0,0.5474879741668701,1.0,0.1500000059604644,0.0241438504308462,1.0,-2.6199398040771484,2.6174330711364746,0.0025067063979804,2.024045944213867,0.0,0.0,0.0,121.93484497070312,135.0,-505.07513427734375,-0.0,1877.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.29473876953125,0.7640796303749084,0.2472229599952697,0.2264051288366317,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2935485839844,0.8423520922660828,0.3339821100234985,0.3206019401550293,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.29449462890625,0.7787908315658569,0.2620945572853088,0.1863563358783722,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2939147949219,0.8166764378547668,0.3022415935993194,0.2903817296028137,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.7702512741088867,0.2530243992805481,1.158493161201477,289.2930908203125,291.1499938964844,289.0655517578125,286.94049072265625,289.0726318359375,297.1928100585937,289.2863464355469,1.0,0.5474879741668701,1.0,0.1500000059604644,0.0241438504308462,1.0,-2.6199398040771484,2.6174330711364746,0.0025067063979804,2.024045944213867,0.0,0.0,0.0,121.93484497070312,135.0,-505.07513427734375,-0.0,1877.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255554199219,0.7415210604667664,0.2434770315885543,0.223135620355606,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2249755859375,0.8183811902999878,0.329327255487442,0.316131055355072,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2254333496094,0.7554554343223572,0.2585005760192871,0.1839821189641952,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.22515869140625,0.7919901013374329,0.2981590926647186,0.2866158783435821,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255249023437,0.7461852431297302,0.2479771971702575,1.13702130317688,289.2247619628906,291.1499938964844,289.0791320800781,286.9230041503906,289.1021728515625,297.1460876464844,289.2214660644531,1.0,0.547480046749115,1.0,0.1500000059604644,0.0351933725178241,1.0,-2.5774519443511963,2.569716691970825,0.0077352249063551,1.985830783843994,0.0,0.0,0.0,133.41184997558594,135.0,-287.8888244628906,-0.0,1854.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2101135253906,0.7362470626831055,0.2421178221702575,0.2218818962574005,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.8125278949737549,0.3276847004890442,0.3144872188568115,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21002197265625,0.7500019669532776,0.257159024477005,0.1830362379550933,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098693847656,0.7859336137771606,0.2966649532318115,0.2851607799530029,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100830078125,0.7402637004852295,0.2459503710269928,1.1279152631759644,289.2096862792969,291.1499938964844,289.0852355957031,286.9149475097656,289.12310791015625,297.1307373046875,289.2078857421875,1.0,0.546252965927124,1.0,0.1500000059604644,0.0402397513389587,1.0,-2.560140609741211,2.547567844390869,0.0125728165730834,1.967541575431824,0.0,0.0,0.0,135.95692443847656,123.0,-213.91387939453125,-0.0,1834.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904968261719,0.7092510461807251,0.2407633513212204,0.2201257944107055,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.780564546585083,0.3256492018699646,0.3119579255580902,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2959899902344,0.7229556441307068,0.2554706633090973,0.181587666273117,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3078918457031,0.7554405331611633,0.2946824729442596,0.2828586995601654,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.29132080078125,0.7112168073654175,0.2418754249811172,1.1084954738616943,290.32440185546875,291.1499938964844,289.1041564941406,286.8889465332031,291.84747314453125,297.11651611328125,290.4646911621094,1.0,0.5300292372703552,1.0,0.1500000059604644,0.1192628964781761,1.0,-2.527095556259156,1.635682463645935,0.891413152217865,1.0657379627227783,0.0,0.0,0.0,157.09140014648438,111.0,1655.9854736328125,-0.0,1710.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904968261719,0.7092510461807251,0.2407633513212204,0.2201257944107055,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.780564546585083,0.3256492018699646,0.3119579255580902,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2959899902344,0.7229556441307068,0.2554706633090973,0.181587666273117,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3078918457031,0.7554405331611633,0.2946824729442596,0.2828586995601654,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.29132080078125,0.7112168073654175,0.2418754249811172,1.1084954738616943,290.32440185546875,291.1499938964844,289.1041564941406,286.8889465332031,291.84747314453125,297.11651611328125,290.4646911621094,1.0,0.5300292372703552,1.0,0.1500000059604644,0.1192628964781761,1.0,-2.527095556259156,1.635682463645935,0.891413152217865,1.0657379627227783,0.0,0.0,0.0,157.09140014648438,111.0,1655.9854736328125,-0.0,1710.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.51568603515625,0.7357991337776184,0.2518101036548614,0.2265733778476715,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5262451171875,0.8092724680900574,0.3357239961624145,0.3178440928459167,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5178527832031,0.7477686405181885,0.2646769881248474,0.1855331510305404,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5229797363281,0.7825177907943726,0.3038236796855926,0.2880716323852539,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5152893066406,0.7334223389625549,0.24787038564682,1.1199917793273926,292.53009033203125,291.1499938964844,289.12225341796875,286.8627624511719,293.7425231933594,297.2203674316406,292.5897521972656,1.0,0.5146189332008362,1.0,0.1500000059604644,0.1982860416173935,1.0,-2.566652536392212,1.0976178646087646,1.4690345525741575,0.5186139941215515,0.0,0.0,0.0,139.8305206298828,99.0,2283.428955078125,-0.0,1628.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.51568603515625,0.7357991337776184,0.2518101036548614,0.2265733778476715,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5262451171875,0.8092724680900574,0.3357239961624145,0.3178440928459167,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5178527832031,0.7477686405181885,0.2646769881248474,0.1855331510305404,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5229797363281,0.7825177907943726,0.3038236796855926,0.2880716323852539,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5152893066406,0.7334223389625549,0.24787038564682,1.1199917793273926,292.53009033203125,291.1499938964844,289.12225341796875,286.8627624511719,293.7425231933594,297.2203674316406,292.5897521972656,1.0,0.5146189332008362,1.0,0.1500000059604644,0.1982860416173935,1.0,-2.566652536392212,1.0976178646087646,1.4690345525741575,0.5186139941215515,0.0,0.0,0.0,139.8305206298828,99.0,2283.428955078125,-0.0,1628.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.11187744140625,0.7616552710533142,0.2591858506202698,0.2323364019393921,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12091064453125,0.8354367613792419,0.3428707122802734,0.3235766887664795,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11358642578125,0.7736815810203552,0.2712146937847137,0.1893726885318756,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1180419921875,0.810004472732544,0.3104389607906341,0.2933039963245392,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.7567939162254333,0.2530912160873413,1.1381523609161377,293.12432861328125,291.1499938964844,289.1309814453125,286.84967041015625,294.17706298828125,297.28546142578125,293.177978515625,1.0,0.5102607011795044,1.0,0.1500000059604644,0.2377976030111313,1.0,-2.613167285919189,0.9917592406272888,1.6214081048965454,0.4022561609745025,0.0,0.0,0.0,126.55854034423828,99.0,1991.416748046875,-0.0,1625.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4697265625,0.7993300557136536,0.2667444348335266,0.2384302020072937,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.471435546875,0.873049795627594,0.3504098653793335,0.329857587814331,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47003173828125,0.8110373020172119,0.2781361043453216,0.1935895532369613,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.47088623046875,0.8454309701919556,0.3174875974655151,0.2991037964820862,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4695129394531,0.792109489440918,0.2589699327945709,1.159929871559143,293.4720764160156,291.1499938964844,289.13946533203125,286.83660888671875,294.0004577636719,297.3507080078125,293.4811096191406,1.0,0.50837242603302,1.0,0.1500000059604644,0.2091992348432541,1.0,-2.666187763214112,1.0927929878234863,1.5733948945999146,0.4912221133708954,0.0,0.0,0.0,111.38285064697266,87.0,1384.5167236328125,-0.0,1641.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.42584228515625,0.8943677544593811,0.2789194881916046,0.2491786926984787,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4241027832031,0.9825963377952576,0.3632683753967285,0.3415764570236206,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4255676269531,0.9065176248550416,0.2900097072124481,0.2015128582715988,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4246826171875,0.951820969581604,0.3297174870967865,0.3101276457309723,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.42608642578125,0.8843809962272644,0.2697720229625702,1.2045793533325195,293.42333984375,291.1429443359375,289.1556701660156,286.810791015625,293.4189758300781,297.44781494140625,293.41119384765625,1.0,0.5091939568519592,1.0,0.1500000059604644,0.1520024836063385,1.0,-2.7695980072021484,1.3540421724319458,1.4155559539794922,0.7292212247848511,0.0,0.0,0.0,85.84365844726562,90.0,296.73828125,-0.0,1701.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.42584228515625,0.8943677544593811,0.2789194881916046,0.2491786926984787,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4241027832031,0.9825963377952576,0.3632683753967285,0.3415764570236206,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4255676269531,0.9065176248550416,0.2900097072124481,0.2015128582715988,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4246826171875,0.951820969581604,0.3297174870967865,0.3101276457309723,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.42608642578125,0.8843809962272644,0.2697720229625702,1.2045793533325195,293.42333984375,291.1429443359375,289.1556701660156,286.810791015625,293.4189758300781,297.44781494140625,293.41119384765625,1.0,0.5091939568519592,1.0,0.1500000059604644,0.1520024836063385,1.0,-2.7695980072021484,1.3540421724319458,1.4155559539794922,0.7292212247848511,0.0,0.0,0.0,85.84365844726562,90.0,296.73828125,-0.0,1701.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723999023437,0.9694585204124452,0.2843501269817352,0.2556513547897339,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2658996582031,0.9990000128746032,0.3721817135810852,0.3007910251617431,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2700500488281,0.9815678596496582,0.2964226305484772,0.2069663405418396,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2668151855469,0.9990000128746032,0.33694988489151,0.3007909953594208,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742919921875,0.9594331979751588,0.2762097120285034,1.2384333610534668,292.25372314453125,291.1241149902344,289.1708679199219,286.7854919433594,291.1275329589844,297.4805603027344,292.1581726074219,1.0,0.5174744725227356,1.0,0.1500000059604644,0.0948057249188423,1.0,-2.7517635822296143,2.126647710800171,0.6251158714294434,1.5061476230621338,0.0,0.0,0.0,74.08425903320312,110.0,-1392.749755859375,-0.0,1754.9398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723999023437,0.9694585204124452,0.2843501269817352,0.2556513547897339,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2658996582031,0.9990000128746032,0.3721817135810852,0.3007910251617431,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2700500488281,0.9815678596496582,0.2964226305484772,0.2069663405418396,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2668151855469,0.9990000128746032,0.33694988489151,0.3007909953594208,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742919921875,0.9594331979751588,0.2762097120285034,1.2384333610534668,292.25372314453125,291.1241149902344,289.1708679199219,286.7854919433594,291.1275329589844,297.4805603027344,292.1581726074219,1.0,0.5174744725227356,1.0,0.1500000059604644,0.0948057249188423,1.0,-2.7517635822296143,2.126647710800171,0.6251158714294434,1.5061476230621338,0.0,0.0,0.0,74.08425903320312,110.0,-1392.749755859375,-0.0,1754.9398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44171142578125,0.9671158194541932,0.2779453992843628,0.2524172365665436,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4375,0.9990000128746032,0.3732882738113403,0.2991739511489868,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398803710937,0.981762945652008,0.2925329506397247,0.2059936672449112,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4375,0.9990000128746032,0.3360267281532287,0.2991739511489868,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4425048828125,0.9605333805084229,0.2732494473457336,1.2358261346817017,290.4294738769531,291.1066589355469,289.1849670410156,286.76104736328125,289.42218017578125,297.4171142578125,290.37408447265625,1.0,0.5356786847114563,1.0,0.1500000059604644,0.0568834356963634,1.0,-2.7523417472839355,2.677852869033813,0.0744889974594116,2.053438425064087,0.0,0.0,0.0,74.10916137695312,130.0,-1997.86669921875,-0.0,1875.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44171142578125,0.9671158194541932,0.2779453992843628,0.2524172365665436,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4375,0.9990000128746032,0.3732882738113403,0.2991739511489868,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398803710937,0.981762945652008,0.2925329506397247,0.2059936672449112,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4375,0.9990000128746032,0.3360267281532287,0.2991739511489868,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4425048828125,0.9605333805084229,0.2732494473457336,1.2358261346817017,290.4294738769531,291.1066589355469,289.1849670410156,286.76104736328125,289.42218017578125,297.4171142578125,290.37408447265625,1.0,0.5356786847114563,1.0,0.1500000059604644,0.0568834356963634,1.0,-2.7523417472839355,2.677852869033813,0.0744889974594116,2.053438425064087,0.0,0.0,0.0,74.10916137695312,130.0,-1997.86669921875,-0.0,1875.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7031555175781,0.8647688627243042,0.2678444981575012,0.2442342936992645,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6997985839844,0.9645732641220092,0.364468514919281,0.348580002784729,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024841308594,0.8818780183792114,0.2846755683422088,0.2013247460126876,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70074462890625,0.9270573258399964,0.3275408446788788,0.3132381439208984,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7032775878906,0.8616974949836731,0.2652738094329834,1.2069813013076782,289.6990661621094,291.0906677246094,289.1978454589844,286.7376708984375,289.2035522460937,297.2926330566406,289.68310546875,1.0,0.554960310459137,1.0,0.1500000059604644,0.0189611446112394,1.0,-2.7847468852996826,2.7828102111816406,0.0019366826163604,2.1526174545288086,0.0,0.0,0.0,93.3186492919922,150.0,-1179.69921875,-0.0,2040.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7031555175781,0.8647688627243042,0.2678444981575012,0.2442342936992645,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6997985839844,0.9645732641220092,0.364468514919281,0.348580002784729,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024841308594,0.8818780183792114,0.2846755683422088,0.2013247460126876,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70074462890625,0.9270573258399964,0.3275408446788788,0.3132381439208984,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7032775878906,0.8616974949836731,0.2652738094329834,1.2069813013076782,289.6990661621094,291.0906677246094,289.1978454589844,286.7376708984375,289.2035522460937,297.2926330566406,289.68310546875,1.0,0.554960310459137,1.0,0.1500000059604644,0.0189611446112394,1.0,-2.7847468852996826,2.7828102111816406,0.0019366826163604,2.1526174545288086,0.0,0.0,0.0,93.3186492919922,150.0,-1179.69921875,-0.0,2040.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5552673339844,0.8077722191810608,0.2634417414665222,0.2407845109701156,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5532531738281,0.8920997381210327,0.3592619895935058,0.3441371023654938,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5548095703125,0.823936402797699,0.2810165584087372,0.1992516070604324,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5538635253906,0.8610904812812805,0.3234801888465881,0.3099464476108551,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5553283691406,0.8052486777305603,0.2610079944133758,1.1917083263397217,289.5526123046875,291.083251953125,289.2038269042969,286.7264709472656,289.2042541503906,297.2342834472656,289.5416259765625,1.0,0.5604576468467712,1.0,0.1500000059604644,0.0,1.0,-2.7444310188293457,2.744227170944214,0.0002038664097199,2.122501373291016,0.0,0.0,0.0,112.29743194580078,150.0,-823.1998291015625,-0.0,2058.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556579589844,0.7721418738365173,0.2597988545894623,0.2378206253051757,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45428466796875,0.8538010120391846,0.3550989329814911,0.3404063582420349,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.7894237637519836,0.277889221906662,0.1973857432603836,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4546813964844,0.8264726400375366,0.3200570940971374,0.3070923388004303,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.7696223258972168,0.2570481896400451,1.176482915878296,289.453857421875,291.07623291015625,289.2095031738281,286.71563720703125,289.2129211425781,297.1891784667969,289.4464111328125,1.0,0.5650922060012817,1.0,0.1500000059604644,0.0186034366488456,1.0,-2.712398767471313,2.711052656173706,0.0013460041955113,2.096414566040039,0.0,0.0,0.0,127.97391510009766,138.0,-568.1168212890625,-0.0,2071.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3853454589844,0.7450661063194275,0.2546988129615783,0.2332673072814941,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3857727050781,0.8257346153259277,0.3494352698326111,0.3349675238132477,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38543701171875,0.7617703676223755,0.2733056247234344,0.1943138390779495,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3856506347656,0.7987674474716187,0.3151184916496277,0.3025388419628143,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38531494140625,0.7417309880256653,0.2505799829959869,1.1487187147140503,289.38592529296875,291.0639953613281,289.2193603515625,286.69610595703125,289.3452453613281,297.1311340332031,289.38885498046875,1.0,0.5629088878631592,1.0,0.1500000059604644,0.0540594272315502,1.0,-2.657880544662476,2.612821102142334,0.0450596064329147,2.010451078414917,0.0,0.0,0.0,141.5445098876953,138.0,-205.2766265869141,-0.0,2023.0489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3890075683594,0.7442302703857422,0.2545103430747986,0.233089342713356,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896484375,0.8248583674430847,0.3492276966571808,0.3347591757774353,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38916015625,0.760906457901001,0.2731294631958008,0.1941885352134704,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38946533203125,0.7978365421295166,0.3149303793907165,0.3023556470870971,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.7408334612846375,0.2503052651882171,1.147483229637146,289.3898620605469,291.0634155273437,289.2198181152344,286.6951904296875,289.3658752441406,297.129150390625,289.3939819335937,1.0,0.5625787377357483,1.0,0.1500000059604644,0.0558103062212467,1.0,-2.655573606491089,2.603390693664551,0.0521828942000865,2.001550912857056,0.0,0.0,0.0,141.9873504638672,126.0,-183.6213836669922,-0.0,2019.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98712158203125,0.7291097640991211,0.252830445766449,0.2309594750404358,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99774169921875,0.8079954385757446,0.3471707105636596,0.3321520686149597,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897766113281,0.7450592517852783,0.2713491320610046,0.1925905048847198,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945983886719,0.7803247570991516,0.3129808902740478,0.2999949753284454,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9862365722656,0.7239435315132141,0.2462472915649414,1.127455234527588,290.000732421875,291.0523681640625,289.228759765625,286.6766052246094,290.6808166503906,297.1124572753906,290.059814453125,1.0,0.5498208999633789,1.0,0.1500000059604644,0.0930171757936477,1.0,-2.621128797531128,2.1244683265686035,0.4966603219509125,1.5316791534423828,0.0,0.0,0.0,151.9678955078125,114.0,770.28759765625,-0.0,1906.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98712158203125,0.7291097640991211,0.252830445766449,0.2309594750404358,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99774169921875,0.8079954385757446,0.3471707105636596,0.3321520686149597,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897766113281,0.7450592517852783,0.2713491320610046,0.1925905048847198,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945983886719,0.7803247570991516,0.3129808902740478,0.2999949753284454,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9862365722656,0.7239435315132141,0.2462472915649414,1.127455234527588,290.000732421875,291.0523681640625,289.228759765625,286.6766052246094,290.6808166503906,297.1124572753906,290.059814453125,1.0,0.5498208999633789,1.0,0.1500000059604644,0.0930171757936477,1.0,-2.621128797531128,2.1244683265686035,0.4966603219509125,1.5316791534423828,0.0,0.0,0.0,151.9678955078125,114.0,770.28759765625,-0.0,1906.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
