time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879460,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84332275390625,0.7375236749649048,0.2595950365066528,0.2345673739910125,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.858642578125,0.8163511753082275,0.3534132838249206,0.3354949951171875,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8470458984375,0.7529734969139099,0.2769748270511627,0.1948029845952987,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85406494140625,0.7887505292892456,0.3185855448246002,0.30293008685112,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411560058594,0.7291516065597534,0.2488787621259689,1.1291816234588623,291.86285400390625,291.0430908203125,289.2362060546875,286.66015625,293.1030578613281,297.1825256347656,291.9450988769531,1.0,0.5318382978439331,1.0,0.1500000059604644,0.1480835676193237,1.0,-2.637562990188598,1.3448973894119265,1.2926656007766724,0.7494968175888062,0.0,0.0,0.0,147.68099975585938,102.0,2078.5732421875,-0.0,1790.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84332275390625,0.7375236749649048,0.2595950365066528,0.2345673739910125,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.858642578125,0.8163511753082275,0.3534132838249206,0.3354949951171875,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8470458984375,0.7529734969139099,0.2769748270511627,0.1948029845952987,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85406494140625,0.7887505292892456,0.3185855448246002,0.30293008685112,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411560058594,0.7291516065597534,0.2488787621259689,1.1291816234588623,291.86285400390625,291.0430908203125,289.2362060546875,286.66015625,293.1030578613281,297.1825256347656,291.9450988769531,1.0,0.5318382978439331,1.0,0.1500000059604644,0.1480835676193237,1.0,-2.637562990188598,1.3448973894119265,1.2926656007766724,0.7494968175888062,0.0,0.0,0.0,147.68099975585938,102.0,2078.5732421875,-0.0,1790.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635070800781,0.7896764278411865,0.2731029391288757,0.2446446865797042,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.07037353515625,0.8688972592353821,0.3666685223579407,0.3457154929637909,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650329589844,0.8054675459861755,0.2890285551548004,0.201589822769165,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682067871094,0.8405701518058777,0.3308216333389282,0.3122292160987854,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0620422363281,0.7755533456802368,0.2580394446849823,1.159137725830078,293.07232666015625,291.0357360839844,289.2421264648437,286.6461181640625,293.8935546875,297.3076477050781,293.1119689941406,1.0,0.5221424102783203,1.0,0.1500000059604644,0.2031499594449997,1.0,-2.7171952724456787,1.1474677324295044,1.569727659225464,0.5340040326118469,0.0,0.0,0.0,121.61585235595705,90.0,1654.168701171875,-0.0,1767.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635070800781,0.7896764278411865,0.2731029391288757,0.2446446865797042,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.07037353515625,0.8688972592353821,0.3666685223579407,0.3457154929637909,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650329589844,0.8054675459861755,0.2890285551548004,0.201589822769165,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682067871094,0.8405701518058777,0.3308216333389282,0.3122292160987854,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0620422363281,0.7755533456802368,0.2580394446849823,1.159137725830078,293.07232666015625,291.0357360839844,289.2421264648437,286.6461181640625,293.8935546875,297.3076477050781,293.1119689941406,1.0,0.5221424102783203,1.0,0.1500000059604644,0.2031499594449997,1.0,-2.7171952724456787,1.1474677324295044,1.569727659225464,0.5340040326118469,0.0,0.0,0.0,121.61585235595705,90.0,1654.168701171875,-0.0,1767.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4812316894531,0.8249621391296387,0.2802519798278808,0.2504357695579529,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4872741699219,0.9073092937469482,0.3739385604858398,0.3518394231796264,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4825134277344,0.8390926718711853,0.2956841886043548,0.2056915909051895,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.8762200474739075,0.3376283049583435,0.3179040253162384,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47979736328125,0.8098433017730713,0.2636280357837677,1.1801652908325195,293.4890441894531,291.0328063964844,289.2445068359375,286.6400451660156,294.1956481933594,297.3682556152344,293.5246887207031,1.0,0.5197732448577881,1.0,0.1500000059604644,0.230683147907257,1.0,-2.768520832061768,1.078628420829773,1.689892292022705,0.4536614120006561,0.0,0.0,0.0,109.08685302734376,90.0,1423.895263671875,-0.0,1779.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.8772091269493103,0.2872746288776397,0.2562043368816376,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6455078125,0.9714484214782716,0.3812193274497986,0.3580709993839264,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6466064453125,0.8929007649421692,0.3023866415023803,0.2098844647407531,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6459655761719,0.9370399713516236,0.3445009589195251,0.3237253129482269,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.647216796875,0.8592048287391663,0.2695141434669494,1.2028433084487915,293.6450500488281,291.0303955078125,289.2464599609375,286.6347045898437,293.8466491699219,297.425537109375,293.635498046875,1.0,0.519821047782898,1.0,0.1500000059604644,0.1845465302467346,1.0,-2.8221726417541504,1.242279052734375,1.5798935890197754,0.6051202416419983,0.0,0.0,0.0,94.2724151611328,78.0,827.903564453125,-0.0,1808.2572021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5673828125,0.9857502579689026,0.2955502271652221,0.2650834619998932,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.562744140625,0.9990000128746032,0.3929250538349151,0.295228511095047,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5636291503906,0.9986416101455688,0.3111795485019684,0.2167973220348358,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.56280517578125,0.9990000128746032,0.3543719351291656,0.295228511095047,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5724182128906,0.9670291543006896,0.2779815196990967,1.243912696838379,292.54443359375,291.027099609375,289.2491149902344,286.6261901855469,291.1566162109375,297.48907470703125,292.4138488769531,1.0,0.5218512415885925,1.0,0.1500000059604644,0.0922732651233673,1.0,-2.778301954269409,2.172065258026123,0.6062366366386414,1.546302080154419,0.0,0.0,0.0,74.2160415649414,98.0,-1380.229736328125,-0.0,1798.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5673828125,0.9857502579689026,0.2955502271652221,0.2650834619998932,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.562744140625,0.9990000128746032,0.3929250538349151,0.295228511095047,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5636291503906,0.9986416101455688,0.3111795485019684,0.2167973220348358,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.56280517578125,0.9990000128746032,0.3543719351291656,0.295228511095047,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5724182128906,0.9670291543006896,0.2779815196990967,1.243912696838379,292.54443359375,291.027099609375,289.2491149902344,286.6261901855469,291.1566162109375,297.48907470703125,292.4138488769531,1.0,0.5218512415885925,1.0,0.1500000059604644,0.0922732651233673,1.0,-2.778301954269409,2.172065258026123,0.6062366366386414,1.546302080154419,0.0,0.0,0.0,74.2160415649414,98.0,-1380.229736328125,-0.0,1798.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.9893498420715332,0.2872332632541656,0.2612689435482025,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1829833984375,0.9990000128746032,0.3953291475772857,0.2871407866477966,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830139160156,0.9990000128746032,0.3071820139884949,0.2120812088251114,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1829833984375,0.9990000128746032,0.3546605408191681,0.2871407866477966,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853332519531,0.9750335216522216,0.2742003202438354,1.2411764860153198,290.17730712890625,291.0260009765625,289.25,286.620849609375,289.2598876953125,297.4338684082031,290.1447448730469,1.0,0.5357558727264404,1.0,0.1500000059604644,0.0,1.0,-2.7465808391571045,2.746323108673096,0.0002577658742666,2.1226179599761963,0.0,0.0,0.0,72.0552978515625,118.0,-2148.85986328125,-0.0,1875.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.9893498420715332,0.2872332632541656,0.2612689435482025,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1829833984375,0.9990000128746032,0.3953291475772857,0.2871407866477966,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830139160156,0.9990000128746032,0.3071820139884949,0.2120812088251114,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1829833984375,0.9990000128746032,0.3546605408191681,0.2871407866477966,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853332519531,0.9750335216522216,0.2742003202438354,1.2411764860153198,290.17730712890625,291.0260009765625,289.25,286.620849609375,289.2598876953125,297.4338684082031,290.1447448730469,1.0,0.5357558727264404,1.0,0.1500000059604644,0.0,1.0,-2.7465808391571045,2.746323108673096,0.0002577658742666,2.1226179599761963,0.0,0.0,0.0,72.0552978515625,118.0,-2148.85986328125,-0.0,1875.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6955261230469,0.9152774810791016,0.2744244933128357,0.2501246333122253,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6931457519531,0.9990000128746032,0.3861782550811767,0.343680202960968,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6946716308594,0.9416195750236512,0.2960282564163208,0.2093510031700134,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6933898925781,0.9892039895057678,0.3440328240394592,0.3291224539279938,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6959533691406,0.90212881565094,0.2638735175132751,1.200714945793152,289.6921691894531,291.0260009765625,289.25,286.6183776855469,289.2505187988281,297.2930603027344,289.6783447265625,1.0,0.5527855753898621,1.0,0.1500000059604644,0.0,1.0,-2.806056261062622,2.8058764934539795,0.0001798175653675,2.168529272079468,0.0,0.0,0.0,83.7747802734375,138.0,-1072.065673828125,-0.0,2036.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6955261230469,0.9152774810791016,0.2744244933128357,0.2501246333122253,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6931457519531,0.9990000128746032,0.3861782550811767,0.343680202960968,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6946716308594,0.9416195750236512,0.2960282564163208,0.2093510031700134,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6933898925781,0.9892039895057678,0.3440328240394592,0.3291224539279938,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6959533691406,0.90212881565094,0.2638735175132751,1.200714945793152,289.6921691894531,291.0260009765625,289.25,286.6183776855469,289.2505187988281,297.2930603027344,289.6783447265625,1.0,0.5527855753898621,1.0,0.1500000059604644,0.0,1.0,-2.806056261062622,2.8058764934539795,0.0001798175653675,2.168529272079468,0.0,0.0,0.0,83.7747802734375,138.0,-1072.065673828125,-0.0,2036.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.8004515767097473,0.2653096914291382,0.2425044029951095,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47149658203125,0.8936019539833069,0.3731850683689117,0.3577194809913635,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725036621094,0.8214487433433533,0.2877437770366668,0.2041140347719192,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.8606075048446655,0.3337526023387909,0.3200598657131195,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.7894442677497864,0.2543346881866455,1.1634520292282104,289.4712219238281,291.0260009765625,289.25,286.6181945800781,289.25048828125,297.1602478027344,289.4638671875,1.0,0.5634195804595947,1.0,0.1500000059604644,0.0,1.0,-2.746661901473999,2.7464895248413086,0.0001722875749692,2.123199224472046,0.0,0.0,0.0,116.68658447265624,141.0,-517.892578125,-0.0,2083.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.8004515767097473,0.2653096914291382,0.2425044029951095,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47149658203125,0.8936019539833069,0.3731850683689117,0.3577194809913635,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725036621094,0.8214487433433533,0.2877437770366668,0.2041140347719192,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.8606075048446655,0.3337526023387909,0.3200598657131195,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.7894442677497864,0.2543346881866455,1.1634520292282104,289.4712219238281,291.0260009765625,289.25,286.6181945800781,289.25048828125,297.1602478027344,289.4638671875,1.0,0.5634195804595947,1.0,0.1500000059604644,0.0,1.0,-2.746661901473999,2.7464895248413086,0.0001722875749692,2.123199224472046,0.0,0.0,0.0,116.68658447265624,141.0,-517.892578125,-0.0,2083.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40789794921875,0.7733227014541626,0.2619508504867553,0.2396433651447296,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.40692138671875,0.8634339570999146,0.3686121106147766,0.3533326387405395,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076538085937,0.7949556708335876,0.2845771014690399,0.2020702064037323,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071960449219,0.8335576057434082,0.3299879431724548,0.3166237771511078,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4080505371094,0.7622056007385254,0.2502011358737945,1.146356225013733,289.40673828125,291.0260009765625,289.25,286.6189270019531,289.25048828125,297.1172790527344,289.40155029296875,1.0,0.5647391080856323,1.0,0.1500000059604644,0.0,1.0,-2.7110185623168945,2.710850715637207,0.0001678462722338,2.096099615097046,0.0,0.0,0.0,128.39901733398438,141.0,-360.9205322265625,-0.0,2071.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636474609375,0.756512463092804,0.2592073082923889,0.2372649908065796,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3630065917969,0.8451048135757446,0.3650290071964264,0.3498718738555908,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36346435546875,0.7775138020515442,0.2819307148456573,0.2003221660852432,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3631896972656,0.816777765750885,0.3269113004207611,0.3137759268283844,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637390136719,0.7451523542404175,0.2465136349201202,1.130618929862976,289.3629150390625,291.0260009765625,289.25,286.62017822265625,289.2597045898437,297.0857238769531,289.3597412109375,1.0,0.5648847222328186,1.0,0.1500000059604644,0.0286877453327178,1.0,-2.679556369781494,2.675847291946411,0.0037090620025992,2.0680572986602783,0.0,0.0,0.0,136.72311401367188,129.0,-246.807373046875,-0.0,2050.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.7331766486167908,0.2556855380535126,0.2340251207351684,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6568908691406,0.819463312625885,0.3604709208011627,0.3453162014484405,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6495666503906,0.7526432275772095,0.2783474028110504,0.1978335529565811,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539306640625,0.7902867794036865,0.3227984011173248,0.3098137676715851,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6448059082031,0.720503568649292,0.2407222986221313,1.10502028465271,289.65869140625,291.0260009765625,289.25,286.6241760253906,290.2732849121094,297.0520935058594,289.7155456542969,1.0,0.5545671582221985,1.0,0.1500000059604644,0.0860632359981536,1.0,-2.6319446563720703,2.26672911643982,0.3652155697345733,1.6707403659820557,0.0,0.0,0.0,151.37136840820312,117.0,491.6946411132813,-0.0,1949.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.7331766486167908,0.2556855380535126,0.2340251207351684,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6568908691406,0.819463312625885,0.3604709208011627,0.3453162014484405,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6495666503906,0.7526432275772095,0.2783474028110504,0.1978335529565811,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539306640625,0.7902867794036865,0.3227984011173248,0.3098137676715851,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6448059082031,0.720503568649292,0.2407222986221313,1.10502028465271,289.65869140625,291.0260009765625,289.25,286.6241760253906,290.2732849121094,297.0520935058594,289.7155456542969,1.0,0.5545671582221985,1.0,0.1500000059604644,0.0860632359981536,1.0,-2.6319446563720703,2.26672911643982,0.3652155697345733,1.6707403659820557,0.0,0.0,0.0,151.37136840820312,117.0,491.6946411132813,-0.0,1949.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.7328651547431946,0.2607495784759521,0.236110121011734,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335144042969,0.8178731799125671,0.3647322952747345,0.3467268347740173,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62060546875,0.7514857649803162,0.2823209762573242,0.1989186704158783,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283569335937,0.7885445952415466,0.3265445530414581,0.3109974861145019,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61114501953125,0.7168894410133362,0.2414206713438034,1.098888874053955,291.6365051269531,291.0260009765625,289.25,286.6300354003906,292.9434814453125,297.1124267578125,291.7264404296875,1.0,0.5351199507713318,1.0,0.1500000059604644,0.1434387266635894,1.0,-2.630987882614136,1.383865475654602,1.247122287750244,0.7897754907608032,0.0,0.0,0.0,153.13909912109375,105.0,2121.024169921875,-0.0,1809.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.7328651547431946,0.2607495784759521,0.236110121011734,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335144042969,0.8178731799125671,0.3647322952747345,0.3467268347740173,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62060546875,0.7514857649803162,0.2823209762573242,0.1989186704158783,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283569335937,0.7885445952415466,0.3265445530414581,0.3109974861145019,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61114501953125,0.7168894410133362,0.2414206713438034,1.098888874053955,291.6365051269531,291.0260009765625,289.25,286.6300354003906,292.9434814453125,297.1124267578125,291.7264404296875,1.0,0.5351199507713318,1.0,0.1500000059604644,0.1434387266635894,1.0,-2.630987882614136,1.383865475654602,1.247122287750244,0.7897754907608032,0.0,0.0,0.0,153.13909912109375,105.0,2121.024169921875,-0.0,1809.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6435852050781,0.7807239294052124,0.2726342976093292,0.2449366003274917,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.648681640625,0.8670119643211365,0.376325249671936,0.355538010597229,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6448669433594,0.8002667427062988,0.2928280532360077,0.2047566920518875,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.8370474576950073,0.3371408879756927,0.3189024031162262,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6418762207031,0.7580891251564026,0.2486079037189483,1.120674967765808,292.6495361328125,291.0260009765625,289.25,286.6376037597656,293.31622314453125,297.2303466796875,292.677001953125,1.0,0.524882435798645,1.0,0.1500000059604644,0.153557687997818,1.0,-2.694962978363037,1.3212683200836182,1.3736947774887085,0.7124069929122925,0.0,0.0,0.0,126.1048812866211,93.0,1424.1461181640625,-0.0,1774.1231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6435852050781,0.7807239294052124,0.2726342976093292,0.2449366003274917,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.648681640625,0.8670119643211365,0.376325249671936,0.355538010597229,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6448669433594,0.8002667427062988,0.2928280532360077,0.2047566920518875,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6471252441406,0.8370474576950073,0.3371408879756927,0.3189024031162262,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6418762207031,0.7580891251564026,0.2486079037189483,1.120674967765808,292.6495361328125,291.0260009765625,289.25,286.6376037597656,293.31622314453125,297.2303466796875,292.677001953125,1.0,0.524882435798645,1.0,0.1500000059604644,0.153557687997818,1.0,-2.694962978363037,1.3212683200836182,1.3736947774887085,0.7124069929122925,0.0,0.0,0.0,126.1048812866211,93.0,1424.1461181640625,-0.0,1774.1231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.8429118394851685,0.2836340367794037,0.2540780007839203,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1327209472656,0.939982295036316,0.387771338224411,0.3654157221317291,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.8614197969436646,0.3032521307468414,0.2113333791494369,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.9023124575614928,0.347820907831192,0.3280135691165924,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1285095214844,0.8178423047065735,0.2569162845611572,1.1523165702819824,293.1332702636719,291.0260009765625,289.25,286.646728515625,293.5306396484375,297.32769775390625,293.1502990722656,1.0,0.5201009511947632,1.0,0.1500000059604644,0.1636766344308853,1.0,-2.774688243865967,1.30432391166687,1.4703642129898071,0.6776694059371948,0.0,0.0,0.0,103.26079559326172,81.0,867.0967407226562,-0.0,1785.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.8429118394851685,0.2836340367794037,0.2540780007839203,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1327209472656,0.939982295036316,0.387771338224411,0.3654157221317291,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.8614197969436646,0.3032521307468414,0.2113333791494369,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.9023124575614928,0.347820907831192,0.3280135691165924,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1285095214844,0.8178423047065735,0.2569162845611572,1.1523165702819824,293.1332702636719,291.0260009765625,289.25,286.646728515625,293.5306396484375,297.32769775390625,293.1502990722656,1.0,0.5201009511947632,1.0,0.1500000059604644,0.1636766344308853,1.0,-2.774688243865967,1.30432391166687,1.4703642129898071,0.6776694059371948,0.0,0.0,0.0,103.26079559326172,81.0,867.0967407226562,-0.0,1785.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2977294921875,0.8817740082740784,0.2887040674686432,0.258314311504364,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.300048828125,0.9834387898445128,0.393204003572464,0.370169997215271,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2983093261719,0.9018202424049376,0.308235764503479,0.2145247906446457,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.29931640625,0.949062705039978,0.3529417514801025,0.3324582874774933,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2968139648437,0.8531944155693054,0.2611222565174103,1.1689906120300293,293.30047607421875,291.0260009765625,289.25,286.6518249511719,293.6064453125,297.36895751953125,293.3136291503906,1.0,0.519042432308197,1.0,0.1500000059604644,0.1687361150979995,1.0,-2.814688444137573,1.304643988609314,1.5100445747375488,0.6690757274627686,0.0,0.0,0.0,93.41755676269533,81.0,676.8408203125,-0.0,1799.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2563781738281,0.9275045990943908,0.2932243645191192,0.2623281180858612,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.25225830078125,0.9990000128746032,0.3984364867210388,0.3482943773269653,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25518798828125,0.9506200551986694,0.3127922117710113,0.2176200747489929,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530212402344,0.9917450547218324,0.3577207028865814,0.3367855250835418,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25830078125,0.8941353559494019,0.2650664448738098,1.1857223510742188,293.2503967285156,291.0260009765625,289.25,286.6572570800781,293.02838134765625,297.4038391113281,293.2167053222656,1.0,0.5185425877571106,1.0,0.1500000059604644,0.1349888890981674,1.0,-2.8222732543945312,1.529654860496521,1.2926183938980105,0.8922111392021179,0.0,0.0,0.0,84.53166198730469,99.0,137.9594268798828,-0.0,1798.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.982720911502838,0.2937524318695068,0.2655302584171295,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.9990000128746032,0.4052528738975525,0.2989394962787628,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.9990000128746032,0.3146927952766418,0.2203420549631118,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.9990000128746032,0.3618227839469909,0.2989394962787628,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9520504474639891,0.2673187553882599,1.2045271396636963,291.2807006835937,291.0260009765625,289.25,286.6690673828125,289.8166198730469,297.4115600585937,291.1621398925781,1.0,0.5310200452804565,1.0,0.1500000059604644,0.0674944445490837,1.0,-2.7469756603240967,2.573471069335937,0.1735046058893203,1.9509806632995603,0.0,0.0,0.0,73.81903076171875,119.0,-2178.23291015625,-0.0,1839.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.982720911502838,0.2937524318695068,0.2655302584171295,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.9990000128746032,0.4052528738975525,0.2989394962787628,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.9990000128746032,0.3146927952766418,0.2203420549631118,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.9990000128746032,0.3618227839469909,0.2989394962787628,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9520504474639891,0.2673187553882599,1.2045271396636963,291.2807006835937,291.0260009765625,289.25,286.6690673828125,289.8166198730469,297.4115600585937,291.1621398925781,1.0,0.5310200452804565,1.0,0.1500000059604644,0.0674944445490837,1.0,-2.7469756603240967,2.573471069335937,0.1735046058893203,1.9509806632995603,0.0,0.0,0.0,73.81903076171875,119.0,-2178.23291015625,-0.0,1839.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305419921875,0.9341323971748352,0.2827054560184479,0.2574496269226074,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.9990000128746032,0.4009613990783691,0.3356174230575561,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9610414505004884,0.3062541484832763,0.2161927968263626,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.9990000128746032,0.3555295765399933,0.3356174230575561,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93194580078125,0.904637575149536,0.2602770924568176,1.18197762966156,289.9256896972656,291.0260009765625,289.25,286.6820068359375,289.2508239746094,297.3082580566406,289.9033508300781,1.0,0.549754798412323,1.0,0.1500000059604644,0.0,1.0,-2.793523073196411,2.7932889461517334,0.0002342727821087,2.1580963134765625,0.0,0.0,0.0,81.81172180175781,139.0,-1609.8271484375,-0.0,2007.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305419921875,0.9341323971748352,0.2827054560184479,0.2574496269226074,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.9990000128746032,0.4009613990783691,0.3356174230575561,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9610414505004884,0.3062541484832763,0.2161927968263626,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.9990000128746032,0.3555295765399933,0.3356174230575561,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93194580078125,0.904637575149536,0.2602770924568176,1.18197762966156,289.9256896972656,291.0260009765625,289.25,286.6820068359375,289.2508239746094,297.3082580566406,289.9033508300781,1.0,0.549754798412323,1.0,0.1500000059604644,0.0,1.0,-2.793523073196411,2.7932889461517334,0.0002342727821087,2.1580963134765625,0.0,0.0,0.0,81.81172180175781,139.0,-1609.8271484375,-0.0,2007.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5870361328125,0.8163772821426392,0.2730341553688049,0.249458447098732,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.58526611328125,0.9168262481689452,0.3892123997211456,0.3726210594177246,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.58648681640625,0.8384459614753723,0.2982662320137024,0.2113244831562042,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5859375,0.8796480298042297,0.3459542393684387,0.3312000036239624,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5876159667969,0.7949519753456116,0.2519032657146454,1.1509994268417358,289.5848083496094,291.0260009765625,289.25,286.6958923339844,289.25048828125,297.1786804199219,289.5736389160156,1.0,0.5637894868850708,1.0,0.1500000059604644,0.0,1.0,-2.761291265487671,2.7611172199249268,0.0001741268642945,2.134145021438598,0.0,0.0,0.0,113.1954116821289,142.0,-784.7921752929688,-0.0,2109.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5870361328125,0.8163772821426392,0.2730341553688049,0.249458447098732,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.58526611328125,0.9168262481689452,0.3892123997211456,0.3726210594177246,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.58648681640625,0.8384459614753723,0.2982662320137024,0.2113244831562042,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5859375,0.8796480298042297,0.3459542393684387,0.3312000036239624,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5876159667969,0.7949519753456116,0.2519032657146454,1.1509994268417358,289.5848083496094,291.0260009765625,289.25,286.6958923339844,289.25048828125,297.1786804199219,289.5736389160156,1.0,0.5637894868850708,1.0,0.1500000059604644,0.0,1.0,-2.761291265487671,2.7611172199249268,0.0001741268642945,2.134145021438598,0.0,0.0,0.0,113.1954116821289,142.0,-784.7921752929688,-0.0,2109.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716491699219,0.7867121696472168,0.2687625885009765,0.2457073777914047,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4702453613281,0.8823301792144775,0.3836016654968261,0.3673313856124878,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47125244140625,0.8109680414199829,0.2946082353591919,0.2089131623506546,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4706420898437,0.8491618633270264,0.3415656387805938,0.3273358941078186,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.7655904293060303,0.2474601864814758,1.1326178312301636,289.4700927734375,291.0260009765625,289.25,286.7044372558594,289.25048828125,297.12603759765625,289.4629821777344,1.0,0.5673816204071045,1.0,0.1500000059604644,0.0,1.0,-2.739711284637451,2.739539861679077,0.0001714171812636,2.118018865585327,0.0,0.0,0.0,125.4808349609375,142.0,-515.0604858398438,-0.0,2111.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4164123535156,0.7700580954551697,0.2662401795387268,0.2435380667448043,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.41534423828125,0.8639952540397644,0.3804498612880707,0.3643233776092529,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4161071777344,0.7943465709686279,0.29239422082901,0.2074844241142273,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4156494140625,0.8328790068626404,0.3389649391174316,0.3249835669994354,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.416748046875,0.7495723366737366,0.2445646226406097,1.1206375360488892,289.41522216796875,291.0260009765625,289.25,286.71063232421875,289.25048828125,297.0975646972656,289.4097900390625,1.0,0.5681780576705933,1.0,0.1500000059604644,0.0,1.0,-2.7145400047302246,2.714371681213379,0.000168281738297,2.098421096801758,0.0,0.0,0.0,133.20748901367188,130.0,-381.9714965820313,-0.0,2100.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3678894042969,0.7595560550689697,0.263688713312149,0.2412191927433014,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671264648437,0.8526840209960938,0.3773608803749084,0.3612677156925201,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36767578125,0.7837020754814148,0.2901133000850677,0.2059095948934555,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3673400878906,0.8227059245109558,0.3363234996795654,0.3224593698978424,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3681335449219,0.7391839623451233,0.2413964867591858,1.1067034006118774,289.3670654296875,291.0260009765625,289.25,286.71826171875,289.25048828125,297.07147216796875,289.3631286621094,1.0,0.5663543343544006,1.0,0.1500000059604644,0.0,1.0,-2.6864044666290283,2.68623948097229,0.0001648113393457,2.0765380859375,0.0,0.0,0.0,137.71678161621094,130.0,-266.3368835449219,-0.0,2068.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354187011719,0.7542887926101685,0.2615816295146942,0.2392211258411407,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.8472023010253906,0.3748776316642761,0.3587400019168854,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352966308594,0.7784286737442017,0.2881965637207031,0.204517051577568,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33514404296875,0.8176150918006897,0.3341306447982788,0.3202763199806213,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3355712890625,0.7335231304168701,0.2385649681091308,1.0937119722366333,289.3349609375,291.0260009765625,289.25,286.7260131835937,289.2629699707031,297.05242919921875,289.3329162597656,1.0,0.5631639361381531,1.0,0.1500000059604644,0.031841155141592,1.0,-2.66105055809021,2.65605902671814,0.0049916398711502,2.051993131637573,0.0,0.0,0.0,139.1737060546875,118.0,-179.4747772216797,-0.0,2027.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
