time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881620,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8203430175781,0.7366518378257751,0.2593055963516235,0.2368797808885574,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8359375,0.8279234170913696,0.3721123337745666,0.3557561337947845,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8250427246094,0.7595988512039185,0.2860279083251953,0.2028567641973495,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314819335937,0.7979350686073303,0.331580102443695,0.3176213204860687,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8152160644531,0.714799702167511,0.2343840599060058,1.074522852897644,289.8374328613281,291.0260009765625,289.25,286.741943359375,290.7438659667969,297.0380554199219,289.9208374023437,1.0,0.5483922958374023,1.0,0.1500000059604644,0.0955234616994857,1.0,-2.626714944839477,2.098274707794189,0.5284403562545776,1.503549098968506,0.0,0.0,0.0,150.409423828125,106.0,828.0715942382812,-0.0,1902.9613037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8203430175781,0.7366518378257751,0.2593055963516235,0.2368797808885574,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8359375,0.8279234170913696,0.3721123337745666,0.3557561337947845,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8250427246094,0.7595988512039185,0.2860279083251953,0.2028567641973495,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314819335937,0.7979350686073303,0.331580102443695,0.3176213204860687,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8152160644531,0.714799702167511,0.2343840599060058,1.074522852897644,289.8374328613281,291.0260009765625,289.25,286.741943359375,290.7438659667969,297.0380554199219,289.9208374023437,1.0,0.5483922958374023,1.0,0.1500000059604644,0.0955234616994857,1.0,-2.626714944839477,2.098274707794189,0.5284403562545776,1.503549098968506,0.0,0.0,0.0,150.409423828125,106.0,828.0715942382812,-0.0,1902.9613037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.74929279088974,0.2670865654945373,0.240774855017662,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02294921875,0.8404229283332825,0.3794146180152893,0.3593940138816833,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01123046875,0.7723864912986755,0.2927164137363434,0.2053627967834472,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.8109489679336548,0.3380955755710602,0.3207889795303345,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994506835937,0.7238467931747437,0.2374367117881775,1.0764671564102173,292.0244140625,291.0260009765625,289.25,286.7582702636719,293.3176574707031,297.1298828125,292.1060485839844,1.0,0.5284506678581238,1.0,0.1500000059604644,0.1592057645320892,1.0,-2.6445329189300537,1.2720900774002075,1.3724428415298462,0.6744741201400757,0.0,0.0,0.0,143.04444885253906,94.0,2278.436767578125,-0.0,1771.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00616455078125,0.74929279088974,0.2670865654945373,0.240774855017662,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02294921875,0.8404229283332825,0.3794146180152893,0.3593940138816833,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01123046875,0.7723864912986755,0.2927164137363434,0.2053627967834472,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.8109489679336548,0.3380955755710602,0.3207889795303345,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994506835937,0.7238467931747437,0.2374367117881775,1.0764671564102173,292.0244140625,291.0260009765625,289.25,286.7582702636719,293.3176574707031,297.1298828125,292.1060485839844,1.0,0.5284506678581238,1.0,0.1500000059604644,0.1592057645320892,1.0,-2.6445329189300537,1.2720900774002075,1.3724428415298462,0.6744741201400757,0.0,0.0,0.0,143.04444885253906,94.0,2278.436767578125,-0.0,1771.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8391418457031,0.8152053356170654,0.2802977263927459,0.2510683238506317,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8428955078125,0.910677433013916,0.3926792442798614,0.3700717091560364,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.8369579911231995,0.3047574758529663,0.2124442011117935,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.841796875,0.87568598985672,0.3502697050571441,0.3304207324981689,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8373718261719,0.7810435891151428,0.2460395991802215,1.1052395105361938,292.8432312011719,291.0260009765625,289.25,286.7748107910156,293.4024963378906,297.2618103027344,292.8624572753906,1.0,0.5196393728256226,1.0,0.1500000059604644,0.1566847264766693,1.0,-2.724302291870117,1.3133766651153564,1.4109257459640503,0.6976034641265869,0.0,0.0,0.0,112.50045776367188,82.0,1289.04052734375,-0.0,1754.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8391418457031,0.8152053356170654,0.2802977263927459,0.2510683238506317,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8428955078125,0.910677433013916,0.3926792442798614,0.3700717091560364,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.8369579911231995,0.3047574758529663,0.2124442011117935,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.841796875,0.87568598985672,0.3502697050571441,0.3304207324981689,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8373718261719,0.7810435891151428,0.2460395991802215,1.1052395105361938,292.8432312011719,291.0260009765625,289.25,286.7748107910156,293.4024963378906,297.2618103027344,292.8624572753906,1.0,0.5196393728256226,1.0,0.1500000059604644,0.1566847264766693,1.0,-2.724302291870117,1.3133766651153564,1.4109257459640503,0.6976034641265869,0.0,0.0,0.0,112.50045776367188,82.0,1289.04052734375,-0.0,1754.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13629150390625,0.8946428894996643,0.2911619246006012,0.2604002356529236,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1378479003906,0.9990000128746032,0.404298722743988,0.380120575428009,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13671875,0.920859396457672,0.3153407573699951,0.219364657998085,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1374206542969,0.9681500792503356,0.3611044585704803,0.3400052785873413,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.13543701171875,0.8556585311889648,0.2546862661838531,1.1396671533584597,293.1380615234375,291.0260009765625,289.25,286.7914428710937,293.4039001464844,297.3565368652344,293.1467590332031,1.0,0.5161142349243164,1.0,0.1500000059604644,0.1541636884212494,1.0,-2.8008649349212646,1.3667521476745603,1.434112787246704,0.7344980239868164,0.0,0.0,0.0,90.18022918701172,85.0,640.897705078125,-0.0,1775.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13629150390625,0.8946428894996643,0.2911619246006012,0.2604002356529236,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1378479003906,0.9990000128746032,0.404298722743988,0.380120575428009,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13671875,0.920859396457672,0.3153407573699951,0.219364657998085,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1374206542969,0.9681500792503356,0.3611044585704803,0.3400052785873413,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.13543701171875,0.8556585311889648,0.2546862661838531,1.1396671533584597,293.1380615234375,291.0260009765625,289.25,286.7914428710937,293.4039001464844,297.3565368652344,293.1467590332031,1.0,0.5161142349243164,1.0,0.1500000059604644,0.1541636884212494,1.0,-2.8008649349212646,1.3667521476745603,1.434112787246704,0.7344980239868164,0.0,0.0,0.0,90.18022918701172,85.0,640.897705078125,-0.0,1775.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.21649169921875,0.9205774068832396,0.2957486510276794,0.2645765542984009,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2173156738281,0.9990000128746032,0.409893661737442,0.3581165969371795,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2167663574219,0.9488272666931152,0.319994568824768,0.2226155400276184,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2171936035156,0.9904121160507202,0.3658750653266907,0.3445174098014831,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2159729003906,0.8783466815948486,0.2586919963359833,1.157266616821289,293.21759033203125,291.0260009765625,289.25,286.7997436523437,293.397705078125,297.3935852050781,293.22314453125,1.0,0.5162327885627747,1.0,0.1500000059604644,0.1529031842947006,1.0,-2.8179235458374023,1.3837765455245972,1.4341471195220947,0.7477582693099976,0.0,0.0,0.0,86.1993179321289,85.0,443.2907409667969,-0.0,1779.8975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0255432128906,0.9506691098213196,0.2995242774486542,0.2682301104068756,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.02056884765625,0.9990000128746032,0.4156002402305603,0.3338485956192016,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0232849121094,0.9761722683906556,0.3239724636077881,0.2255406230688095,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02056884765625,0.9990000128746032,0.3701051771640777,0.3338485956192016,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0296936035156,0.9040454626083374,0.2622288763523102,1.1735535860061646,293.01678466796875,291.0260009765625,289.25,286.8080139160156,292.5666809082031,297.4242553710937,292.9653625488281,1.0,0.5178557634353638,1.0,0.1500000059604644,0.1223225444555282,1.0,-2.8070220947265625,1.6858536005020142,1.1211684942245483,1.0527814626693726,0.0,0.0,0.0,81.44528198242188,105.0,-212.1661529541016,-0.0,1782.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.9835096597671508,0.2976678609848022,0.2695500254631042,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.9990000128746032,0.4212853014469147,0.3026215434074402,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95562744140625,0.9990000128746032,0.3240155875682831,0.2235152274370193,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.9990000128746032,0.3734562993049621,0.3026215434074402,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.9425588250160216,0.2630390524864197,1.1870179176330566,290.9425048828125,291.0260009765625,289.25,286.8243713378906,289.6079406738281,297.4176330566406,290.8432922363281,1.0,0.5331854820251465,1.0,0.1500000059604644,0.0611612722277641,1.0,-2.743988275527954,2.6347243785858154,0.1092639192938804,2.011759996414185,0.0,0.0,0.0,74.30623626708984,125.0,-2217.0400390625,-0.0,1852.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.9835096597671508,0.2976678609848022,0.2695500254631042,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.9990000128746032,0.4212853014469147,0.3026215434074402,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95562744140625,0.9990000128746032,0.3240155875682831,0.2235152274370193,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.9990000128746032,0.3734562993049621,0.3026215434074402,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.9425588250160216,0.2630390524864197,1.1870179176330566,290.9425048828125,291.0260009765625,289.25,286.8243713378906,289.6079406738281,297.4176330566406,290.8432922363281,1.0,0.5331854820251465,1.0,0.1500000059604644,0.0611612722277641,1.0,-2.743988275527954,2.6347243785858154,0.1092639192938804,2.011759996414185,0.0,0.0,0.0,74.30623626708984,125.0,-2217.0400390625,-0.0,1852.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8590087890625,0.9277114868164062,0.2864697873592376,0.2608159184455871,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.9990000128746032,0.4160005748271942,0.3460884988307953,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8577880859375,0.9604092240333556,0.3152937889099121,0.222516119480133,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.9990000128746032,0.3664364218711853,0.3460884988307953,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8606872558594,0.8900881409645081,0.2559807896614074,1.1627421379089355,289.85479736328125,291.0260009765625,289.25,286.84039306640625,289.2507629394531,297.3057556152344,289.8349609375,1.0,0.5535427927970886,1.0,0.1500000059604644,0.0,1.0,-2.8072268962860107,2.8069913387298584,0.0002353753807255,2.168405532836914,0.0,0.0,0.0,84.21553802490234,145.0,-1451.2342529296875,-0.0,2044.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8590087890625,0.9277114868164062,0.2864697873592376,0.2608159184455871,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.9990000128746032,0.4160005748271942,0.3460884988307953,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8577880859375,0.9604092240333556,0.3152937889099121,0.222516119480133,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.9990000128746032,0.3664364218711853,0.3460884988307953,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8606872558594,0.8900881409645081,0.2559807896614074,1.1627421379089355,289.85479736328125,291.0260009765625,289.25,286.84039306640625,289.2507629394531,297.3057556152344,289.8349609375,1.0,0.5535427927970886,1.0,0.1500000059604644,0.0,1.0,-2.8072268962860107,2.8069913387298584,0.0002353753807255,2.168405532836914,0.0,0.0,0.0,84.21553802490234,145.0,-1451.2342529296875,-0.0,2044.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5476379394531,0.8231905102729797,0.2772083580493927,0.2530186474323272,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54547119140625,0.9343199133872986,0.4037356376647949,0.3864323198795318,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469970703125,0.8497448563575745,0.3076469898223877,0.2177204936742782,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.546142578125,0.8925500512123108,0.3567123711109161,0.3413810729980469,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54840087890625,0.7940244674682617,0.248116910457611,1.133067607879639,289.5453796386719,291.0260009765625,289.25,286.8558959960937,289.2505798339844,297.176513671875,289.5360107421875,1.0,0.5698528289794922,1.0,0.1500000059604644,0.0009024440078064,1.0,-2.799798488616944,2.799598932266236,0.0001997223589569,2.1630685329437256,0.0,0.0,0.0,113.05526733398438,148.0,-708.6254272460938,-0.0,2167.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5476379394531,0.8231905102729797,0.2772083580493927,0.2530186474323272,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54547119140625,0.9343199133872986,0.4037356376647949,0.3864323198795318,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469970703125,0.8497448563575745,0.3076469898223877,0.2177204936742782,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.546142578125,0.8925500512123108,0.3567123711109161,0.3413810729980469,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54840087890625,0.7940244674682617,0.248116910457611,1.133067607879639,289.5453796386719,291.0260009765625,289.25,286.8558959960937,289.2505798339844,297.176513671875,289.5360107421875,1.0,0.5698528289794922,1.0,0.1500000059604644,0.0009024440078064,1.0,-2.799798488616944,2.799598932266236,0.0001997223589569,2.1630685329437256,0.0,0.0,0.0,113.05526733398438,148.0,-708.6254272460938,-0.0,2167.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4229431152344,0.7773342132568359,0.2719467282295227,0.2486443668603897,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218139648437,0.8779668807983398,0.3963207602500915,0.3794436454772949,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4225769042969,0.8059643507003784,0.3031448125839233,0.2149393111467361,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.422119140625,0.8438645601272583,0.3510768413543701,0.3364371359348297,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4233703613281,0.7493127584457397,0.2426184564828872,1.111538648605347,289.4217529296875,291.0260009765625,289.25,286.8675231933594,289.2506103515625,297.10894775390625,289.4161682128906,1.0,0.573771059513092,1.0,0.1500000059604644,0.0016026544617488,1.0,-2.75063705444336,2.750426769256592,0.0002103716833516,2.126159429550171,0.0,0.0,0.0,133.32815551757812,148.0,-402.7706909179688,-0.0,2169.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.39825439453125,0.7693408131599426,0.2707095742225647,0.247586652636528,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3972473144531,0.8689733147621155,0.3946741223335266,0.377859503030777,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3979187011719,0.7978479862213135,0.3020676672458648,0.2142476588487625,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39752197265625,0.8359518647193909,0.3497565388679504,0.3352367579936981,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39862060546875,0.7418439984321594,0.2411876916885376,1.105631947517395,289.397216796875,291.0260009765625,289.25,286.87078857421875,289.2506103515625,297.0948486328125,289.39239501953125,1.0,0.5742607712745667,1.0,0.1500000059604644,0.0018048880156129,1.0,-2.7380855083465576,2.7378718852996826,0.0002137690753443,2.1163783073425293,0.0,0.0,0.0,137.3632049560547,136.0,-342.9776611328125,-0.0,2164.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.7590557336807251,0.2682948410511017,0.2454090416431427,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.8575415015220642,0.3915470540523529,0.3747559785842895,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546447753906,0.7873753905296326,0.2999462485313415,0.212793543934822,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.825854480266571,0.3471820950508117,0.3327794373035431,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35516357421875,0.7319103479385376,0.2382309883832931,1.0927116870880127,289.3541564941406,291.0260009765625,289.25,286.8779602050781,289.2506408691406,297.06939697265625,289.35064697265625,1.0,0.5727968811988831,1.0,0.1500000059604644,0.0022561100777238,1.0,-2.711505174636841,2.7112834453582764,0.0002217248693341,2.0956926345825195,0.0,0.0,0.0,142.1305694580078,136.0,-238.7144927978516,-0.0,2135.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.7537647485733032,0.2663036286830902,0.2435337603092193,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.326904296875,0.8518118262290955,0.3890532553195953,0.3722165822982788,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270874023437,0.7820557951927185,0.2981789112091064,0.2115160822868347,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.8206868171691895,0.3450606167316437,0.3306720554828644,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.32733154296875,0.7263213992118835,0.2355973571538925,1.0806812047958374,289.326904296875,291.0260009765625,289.25,286.8848876953125,289.27008056640625,297.0509033203125,289.3255920410156,1.0,0.5698936581611633,1.0,0.1500000059604644,0.036154706031084,1.0,-2.6876676082611084,2.6798367500305176,0.0078307660296559,2.0695574283599854,0.0,0.0,0.0,143.87503051757812,124.0,-156.6985626220703,-0.0,2097.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0457458496094,0.7335426807403564,0.2646854221820831,0.2416834682226181,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0667419433594,0.8290420770645142,0.3867883682250976,0.3695731461048126,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.7601435780525208,0.296704351902008,0.2102791219949722,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0608825683594,0.7978811264038086,0.3430757224559784,0.3284611701965332,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368957519531,0.7042664289474487,0.2320503890514373,1.0643351078033447,290.06744384765625,291.0260009765625,289.25,286.8980712890625,291.199462890625,297.0414123535156,290.1728820800781,1.0,0.5539094805717468,1.0,0.1500000059604644,0.1039518937468528,1.0,-2.6586201190948486,1.9679769277572632,0.6906431913375854,1.3664019107818604,0.0,0.0,0.0,158.77394104003906,112.0,1160.6673583984375,-0.0,1965.0726318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0457458496094,0.7335426807403564,0.2646854221820831,0.2416834682226181,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0667419433594,0.8290420770645142,0.3867883682250976,0.3695731461048126,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.7601435780525208,0.296704351902008,0.2102791219949722,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0608825683594,0.7978811264038086,0.3430757224559784,0.3284611701965332,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368957519531,0.7042664289474487,0.2320503890514373,1.0643351078033447,290.06744384765625,291.0260009765625,289.25,286.8980712890625,291.199462890625,297.0414123535156,290.1728820800781,1.0,0.5539094805717468,1.0,0.1500000059604644,0.1039518937468528,1.0,-2.6586201190948486,1.9679769277572632,0.6906431913375854,1.3664019107818604,0.0,0.0,0.0,158.77394104003906,112.0,1160.6673583984375,-0.0,1965.0726318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28369140625,0.7538042068481445,0.2745803594589233,0.2471117824316024,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2984313964844,0.8497177958488464,0.3961843252182007,0.3747546374797821,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28863525390625,0.7812186479568481,0.3054255247116089,0.2139167785644531,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2942810058594,0.8188323378562927,0.3515403568744659,0.3330658078193664,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762756347656,0.7211142182350159,0.2365632653236389,1.0713176727294922,292.2988586425781,291.0260009765625,289.25,286.91015625,293.49658203125,297.153076171875,292.3677062988281,1.0,0.5354952216148376,1.0,0.1500000059604644,0.171749085187912,1.0,-2.6893489360809326,1.240977764129639,1.448371171951294,0.6330989003181458,0.0,0.0,0.0,146.021728515625,100.0,2296.830078125,-0.0,1848.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28369140625,0.7538042068481445,0.2745803594589233,0.2471117824316024,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2984313964844,0.8497177958488464,0.3961843252182007,0.3747546374797821,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28863525390625,0.7812186479568481,0.3054255247116089,0.2139167785644531,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2942810058594,0.8188323378562927,0.3515403568744659,0.3330658078193664,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762756347656,0.7211142182350159,0.2365632653236389,1.0713176727294922,292.2988586425781,291.0260009765625,289.25,286.91015625,293.49658203125,297.153076171875,292.3677062988281,1.0,0.5354952216148376,1.0,0.1500000059604644,0.171749085187912,1.0,-2.6893489360809326,1.240977764129639,1.448371171951294,0.6330989003181458,0.0,0.0,0.0,146.021728515625,100.0,2296.830078125,-0.0,1848.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.896484375,0.805068850517273,0.285611093044281,0.2558342814445495,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9001159667969,0.9040302038192748,0.4072893261909485,0.3838274776935577,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89764404296875,0.8312609791755676,0.3155670166015625,0.219987004995346,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8990478515625,0.868491530418396,0.3617391586303711,0.3412620425224304,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8944396972656,0.7639755606651306,0.2436977624893188,1.0956069231033323,292.9002380371094,291.0260009765625,289.25,286.918701171875,293.4877624511719,297.2654113769531,292.91815185546875,1.0,0.5294184684753418,1.0,0.1500000059604644,0.1617053002119064,1.0,-2.757067918777466,1.301272988319397,1.4557949304580688,0.6779276728630066,0.0,0.0,0.0,121.35797882080078,100.0,1415.7740478515625,-0.0,1843.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.97576904296875,0.8214340806007385,0.2884987890720367,0.2583160400390625,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9784851074219,0.924412488937378,0.4102908968925476,0.3864993155002594,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.8472656607627869,0.318318635225296,0.2217778861522674,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9776916503906,0.8862228393554688,0.3645346462726593,0.3437146842479706,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9742126464844,0.779538094997406,0.245817020535469,1.1037583351135254,292.97857666015625,291.0260009765625,289.25,286.9210510253906,293.4591979980469,297.2917175292969,292.99224853515625,1.0,0.5284746885299683,1.0,0.1500000059604644,0.1587618142366409,1.0,-2.778156518936157,1.3260693550109863,1.452087163925171,0.6980057954788208,0.0,0.0,0.0,114.98240661621094,88.0,1187.86572265625,-0.0,1848.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1107482910156,0.899422287940979,0.2991581559181213,0.2677072286605835,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1106872558594,0.9990000128746032,0.421823650598526,0.3861229121685028,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1107177734375,0.9317588806152344,0.3288902044296264,0.2288668900728225,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1106872558594,0.9764406681060792,0.3753173053264618,0.3534931242465973,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1107788085937,0.8521947264671326,0.2545269131660461,1.1393134593963623,293.11065673828125,291.0260009765625,289.25,286.9305725097656,293.2425231933594,297.3820495605469,293.10992431640625,1.0,0.5265652537345886,1.0,0.1500000059604644,0.1457745283842086,1.0,-2.85384464263916,1.455585479736328,1.398259162902832,0.8113786578178406,0.0,0.0,0.0,93.1171417236328,91.0,435.5511474609375,-0.0,1877.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1107482910156,0.899422287940979,0.2991581559181213,0.2677072286605835,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1106872558594,0.9990000128746032,0.421823650598526,0.3861229121685028,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1107177734375,0.9317588806152344,0.3288902044296264,0.2288668900728225,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1106872558594,0.9764406681060792,0.3753173053264618,0.3534931242465973,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1107788085937,0.8521947264671326,0.2545269131660461,1.1393134593963623,293.11065673828125,291.0260009765625,289.25,286.9305725097656,293.2425231933594,297.3820495605469,293.10992431640625,1.0,0.5265652537345886,1.0,0.1500000059604644,0.1457745283842086,1.0,-2.85384464263916,1.455585479736328,1.398259162902832,0.8113786578178406,0.0,0.0,0.0,93.1171417236328,91.0,435.5511474609375,-0.0,1877.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0689697265625,0.920928120613098,0.3031749427318573,0.2715515792369842,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.068115234375,0.9990000128746032,0.4271732866764068,0.3671962916851043,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0686340332031,0.9543948769569396,0.3331042230129242,0.2319409847259521,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682067871094,0.9936679005622864,0.3796189129352569,0.3577417731285095,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.06964111328125,0.8706812858581543,0.2582229673862457,1.1562258005142212,293.0678405761719,291.0260009765625,289.25,286.9347839355469,293.0790100097656,297.413330078125,293.0616455078125,1.0,0.5271522998809814,1.0,0.1500000059604644,0.1392809003591537,1.0,-2.863058567047119,1.5234333276748655,1.339625358581543,0.8770243525505066,0.0,0.0,0.0,89.66542053222656,91.0,170.4623260498047,-0.0,1886.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7189025878906,0.9477631449699402,0.3059872984886169,0.2745506167411804,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7128601074219,0.9990000128746032,0.4322003722190857,0.3445554673671722,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.71551513671875,0.9783220291137696,0.3362761735916137,0.2344561964273452,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7129211425781,0.9990000128746032,0.383145123720169,0.3445554673671722,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7253723144531,0.8935055136680603,0.2611508667469024,1.1705892086029053,292.70819091796875,291.0260009765625,289.25,286.9385681152344,292.0729675292969,297.4351806640625,292.6439208984375,1.0,0.5294446349143982,1.0,0.1500000059604644,0.1114247143268585,1.0,-2.8425533771514893,1.881391286849976,0.9611620306968688,1.2391945123672483,0.0,0.0,0.0,84.73249816894531,111.0,-561.3168334960938,-0.0,1890.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651611328125,0.9708430171012878,0.3018505573272705,0.2738035023212433,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.9990000128746032,0.4358419179916382,0.32073575258255,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66033935546875,0.9980294704437256,0.3340703845024109,0.2349235117435455,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.9990000128746032,0.3843823969364166,0.32073575258255,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.9186474084854126,0.260408878326416,1.177248239517212,290.6513366699219,291.0260009765625,289.25,286.9449462890625,289.4836120605469,297.40203857421875,290.57330322265625,1.0,0.545589029788971,1.0,0.1500000059604644,0.0557123571634292,1.0,-2.794239521026612,2.721152305603028,0.0730871558189392,2.0862526893615723,0.0,0.0,0.0,79.1782455444336,131.0,-2160.150634765625,-0.0,1976.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651611328125,0.9708430171012878,0.3018505573272705,0.2738035023212433,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.9990000128746032,0.4358419179916382,0.32073575258255,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66033935546875,0.9980294704437256,0.3340703845024109,0.2349235117435455,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.9990000128746032,0.3843823969364166,0.32073575258255,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.9186474084854126,0.260408878326416,1.177248239517212,290.6513366699219,291.0260009765625,289.25,286.9449462890625,289.4836120605469,297.40203857421875,290.57330322265625,1.0,0.545589029788971,1.0,0.1500000059604644,0.0557123571634292,1.0,-2.794239521026612,2.721152305603028,0.0730871558189392,2.0862526893615723,0.0,0.0,0.0,79.1782455444336,131.0,-2160.150634765625,-0.0,1976.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828369140625,0.9060449600219728,0.2906410098075866,0.2646827697753906,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7799377441406,0.9990000128746032,0.4289482235908508,0.3737748861312866,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816162109375,0.944515585899353,0.3252426981925964,0.2295357584953308,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7802124023437,0.9898766875267028,0.3758440315723419,0.3588511943817138,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7845458984375,0.8643050789833069,0.2532442212104797,1.151341438293457,289.7792663574219,291.0260009765625,289.25,286.94952392578125,289.250732421875,297.2806701660156,289.7626037597656,1.0,0.565438449382782,1.0,0.1500000059604644,0.0,1.0,-2.855172634124756,2.8549370765686035,0.0002355980686843,2.205892324447632,0.0,0.0,0.0,91.3653793334961,151.0,-1299.358154296875,-0.0,2172.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828369140625,0.9060449600219728,0.2906410098075866,0.2646827697753906,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7799377441406,0.9990000128746032,0.4289482235908508,0.3737748861312866,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816162109375,0.944515585899353,0.3252426981925964,0.2295357584953308,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7802124023437,0.9898766875267028,0.3758440315723419,0.3588511943817138,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7845458984375,0.8643050789833069,0.2532442212104797,1.151341438293457,289.7792663574219,291.0260009765625,289.25,286.94952392578125,289.250732421875,297.2806701660156,289.7626037597656,1.0,0.565438449382782,1.0,0.1500000059604644,0.0,1.0,-2.855172634124756,2.8549370765686035,0.0002355980686843,2.205892324447632,0.0,0.0,0.0,91.3653793334961,151.0,-1299.358154296875,-0.0,2172.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5075988769531,0.8267038464546204,0.2862273454666137,0.2601681053638458,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50567626953125,0.943012833595276,0.4209685325622558,0.4015222787857055,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5069580078125,0.8578094840049744,0.3225655555725097,0.227341428399086,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5062866210937,0.899324893951416,0.3712170720100403,0.353958249092102,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5084228515625,0.7915905117988586,0.2506605386734009,1.139004111289978,289.5057067871094,291.0260009765625,289.25,286.95269775390625,289.25128173828125,297.2020263671875,289.4974975585937,1.0,0.5822751522064209,1.0,0.1500000059604644,0.0077276867814362,1.0,-2.864165544509888,2.8636953830718994,0.0004700898425653,2.2124037742614746,0.0,0.0,0.0,117.22396087646484,169.0,-631.5138549804688,-0.0,2312.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5075988769531,0.8267038464546204,0.2862273454666137,0.2601681053638458,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50567626953125,0.943012833595276,0.4209685325622558,0.4015222787857055,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5069580078125,0.8578094840049744,0.3225655555725097,0.227341428399086,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5062866210937,0.899324893951416,0.3712170720100403,0.353958249092102,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5084228515625,0.7915905117988586,0.2506605386734009,1.139004111289978,289.5057067871094,291.0260009765625,289.25,286.95269775390625,289.25128173828125,297.2020263671875,289.4974975585937,1.0,0.5822751522064209,1.0,0.1500000059604644,0.0077276867814362,1.0,-2.864165544509888,2.8636953830718994,0.0004700898425653,2.2124037742614746,0.0,0.0,0.0,117.22396087646484,169.0,-631.5138549804688,-0.0,2312.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
