time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883780,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3768920898437,0.7752545475959778,0.2826882004737854,0.2578282952308655,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3760681152344,0.8781211972236633,0.415494441986084,0.3967824578285217,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3765869140625,0.8081910610198975,0.3203132450580597,0.2264912277460098,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.37628173828125,0.8438525795936584,0.3678635954856872,0.3516129553318023,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.37725830078125,0.7430766224861145,0.2478065639734268,1.1314960718154907,289.37603759765625,291.0260009765625,289.25,286.9549560546875,289.2531433105469,297.1546936035156,289.3721618652344,1.0,0.5938996076583862,1.0,0.1500000059604644,0.0154553735628724,1.0,-2.838573932647705,2.8374276161193848,0.0011462710099294,2.1928536891937256,0.0,0.0,0.0,144.25430297851562,157.0,-302.17926025390625,-0.0,2395.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3768920898437,0.7752545475959778,0.2826882004737854,0.2578282952308655,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3760681152344,0.8781211972236633,0.415494441986084,0.3967824578285217,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3765869140625,0.8081910610198975,0.3203132450580597,0.2264912277460098,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.37628173828125,0.8438525795936584,0.3678635954856872,0.3516129553318023,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.37725830078125,0.7430766224861145,0.2478065639734268,1.1314960718154907,289.37603759765625,291.0260009765625,289.25,286.9549560546875,289.2531433105469,297.1546936035156,289.3721618652344,1.0,0.5938996076583862,1.0,0.1500000059604644,0.0154553735628724,1.0,-2.838573932647705,2.8374276161193848,0.0011462710099294,2.1928536891937256,0.0,0.0,0.0,144.25430297851562,157.0,-302.17926025390625,-0.0,2395.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402099609375,0.7649224400520325,0.2813097238540649,0.2567315101623535,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33966064453125,0.8663684129714966,0.4136466383934021,0.3950638771057129,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.34002685546875,0.7978525161743164,0.3194537162780761,0.2260266244411468,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3398132324219,0.833671510219574,0.3666231334209442,0.3505810797214508,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404846191406,0.7338986992835999,0.2464926242828369,1.1266703605651855,289.33966064453125,291.0260009765625,289.25,286.95574951171875,289.2548522949219,297.1393127441406,289.33697509765625,1.0,0.5953161716461182,1.0,0.1500000059604644,0.0193192157894372,1.0,-2.827594995498657,2.8258309364318848,0.0017640154110267,2.1837730407714844,0.0,0.0,0.0,150.5585479736328,157.0,-207.95860290527344,-0.0,2403.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.333984375,0.7581018209457397,0.2801901996135711,0.2557838559150696,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33477783203125,0.8586976528167725,0.4122357964515686,0.3937136530876159,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3342590332031,0.7909836769104004,0.3187910616397857,0.2256298959255218,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3345642089844,0.8269860744476318,0.3656481206417084,0.3497191071510315,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.7276719808578491,0.2453101724386215,1.1219414472579956,289.3348083496094,291.0260009765625,289.25,286.9563903808594,289.3585205078125,297.1278076171875,289.3396911621094,1.0,0.5946164727210999,1.0,0.1500000059604644,0.0534573458135128,1.0,-2.817906618118286,2.773827314376831,0.0440792143344879,2.133960485458374,0.0,0.0,0.0,154.83407592773438,145.0,-89.61129760742188,-0.0,2392.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865295410156,0.7361868023872375,0.2823232412338257,0.256591260433197,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.833259105682373,0.4140639305114746,0.3942072093486786,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79571533203125,0.7669687271118164,0.3212989866733551,0.2266940623521804,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041687011719,0.8025858998298645,0.3676446974277496,0.3506480455398559,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.7053106427192688,0.2456886768341064,1.121614694595337,290.81121826171875,291.0260009765625,289.25,286.9570617675781,292.1463928222656,297.1440124511719,290.9247131347656,1.0,0.5789796710014343,1.0,0.1500000059604644,0.1217336058616638,1.0,-2.821284294128418,1.7652043104171753,1.056079983711243,1.127629041671753,0.0,0.0,0.0,175.87364196777344,133.0,1870.5399169921875,-0.0,2273.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865295410156,0.7361868023872375,0.2823232412338257,0.256591260433197,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.833259105682373,0.4140639305114746,0.3942072093486786,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79571533203125,0.7669687271118164,0.3212989866733551,0.2266940623521804,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041687011719,0.8025858998298645,0.3676446974277496,0.3506480455398559,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.7053106427192688,0.2456886768341064,1.121614694595337,290.81121826171875,291.0260009765625,289.25,286.9570617675781,292.1463928222656,297.1440124511719,290.9247131347656,1.0,0.5789796710014343,1.0,0.1500000059604644,0.1217336058616638,1.0,-2.821284294128418,1.7652043104171753,1.056079983711243,1.127629041671753,0.0,0.0,0.0,175.87364196777344,133.0,1870.5399169921875,-0.0,2273.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7352600097656,0.7722299695014954,0.2974337637424469,0.2666058838367462,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7450256347656,0.8705042004585266,0.428971379995346,0.4044950008392334,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7389221191406,0.8047404885292053,0.3353547751903534,0.2339506149291992,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7423095703125,0.838230550289154,0.3814008831977844,0.3601052165031433,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73016357421875,0.7363625764846802,0.2552021443843841,1.1496703624725342,292.7452697753906,291.0260009765625,289.25,286.95709228515625,293.73492431640625,297.285400390625,292.7919921875,1.0,0.5673996210098267,1.0,0.1500000059604644,0.1900098621845245,1.0,-2.8992769718170166,1.2767423391342163,1.6225346326828003,0.621647298336029,0.0,0.0,0.0,154.27130126953125,121.0,2148.56103515625,-0.0,2231.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7352600097656,0.7722299695014954,0.2974337637424469,0.2666058838367462,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7450256347656,0.8705042004585266,0.428971379995346,0.4044950008392334,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7389221191406,0.8047404885292053,0.3353547751903534,0.2339506149291992,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7423095703125,0.838230550289154,0.3814008831977844,0.3601052165031433,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73016357421875,0.7363625764846802,0.2552021443843841,1.1496703624725342,292.7452697753906,291.0260009765625,289.25,286.95709228515625,293.73492431640625,297.285400390625,292.7919921875,1.0,0.5673996210098267,1.0,0.1500000059604644,0.1900098621845245,1.0,-2.8992769718170166,1.2767423391342163,1.6225346326828003,0.621647298336029,0.0,0.0,0.0,154.27130126953125,121.0,2148.56103515625,-0.0,2231.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.847234845161438,0.3139472007751465,0.2804897129535675,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1898498535156,0.959074318408966,0.4458611309528351,0.4192447364330292,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1895446777344,0.8793050050735474,0.3511471748352051,0.2440803498029709,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1897277832031,0.9183074235916138,0.397258847951889,0.3737886548042297,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1890563964844,0.8063090443611145,0.2678873836994171,1.198372483253479,293.1898498535156,291.0260009765625,289.25,286.9564819335937,293.4720764160156,297.4349365234375,293.1916198730469,1.0,0.567138671875,1.0,0.1500000059604644,0.1541631519794464,1.0,-3.020789861679077,1.4677329063415527,1.5530569553375244,0.785334050655365,0.0,0.0,0.0,122.13102722167967,109.0,922.5841064453124,-0.0,2309.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.847234845161438,0.3139472007751465,0.2804897129535675,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1898498535156,0.959074318408966,0.4458611309528351,0.4192447364330292,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1895446777344,0.8793050050735474,0.3511471748352051,0.2440803498029709,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1897277832031,0.9183074235916138,0.397258847951889,0.3737886548042297,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1890563964844,0.8063090443611145,0.2678873836994171,1.198372483253479,293.1898498535156,291.0260009765625,289.25,286.9564819335937,293.4720764160156,297.4349365234375,293.1916198730469,1.0,0.567138671875,1.0,0.1500000059604644,0.1541631519794464,1.0,-3.020789861679077,1.4677329063415527,1.5530569553375244,0.785334050655365,0.0,0.0,0.0,122.13102722167967,109.0,922.5841064453124,-0.0,2309.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7510986328125,0.9255064129829408,0.3244904577732086,0.2907110452651977,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,0.4584380686283111,0.3881205320358276,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7486877441406,0.9638278484344482,0.3621517121791839,0.2521285712718963,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9979955554008484,0.4084559381008148,0.3848370611667633,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7549743652344,0.8760688304901123,0.2782831192016601,1.2446597814559937,292.74420166015625,291.0260009765625,289.25,286.95538330078125,292.3952331542969,297.50701904296875,292.70684814453125,1.0,0.5712868571281433,1.0,0.1500000059604644,0.1183164566755294,1.0,-3.073819160461426,1.9143146276474,1.1595044136047363,1.2210956811904907,0.0,0.0,0.0,102.2392578125,129.0,-311.4906311035156,-0.0,2382.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7510986328125,0.9255064129829408,0.3244904577732086,0.2907110452651977,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.9990000128746032,0.4584380686283111,0.3881205320358276,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7486877441406,0.9638278484344482,0.3621517121791839,0.2521285712718963,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9979955554008484,0.4084559381008148,0.3848370611667633,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7549743652344,0.8760688304901123,0.2782831192016601,1.2446597814559937,292.74420166015625,291.0260009765625,289.25,286.95538330078125,292.3952331542969,297.50701904296875,292.70684814453125,1.0,0.5712868571281433,1.0,0.1500000059604644,0.1183164566755294,1.0,-3.073819160461426,1.9143146276474,1.1595044136047363,1.2210956811904907,0.0,0.0,0.0,102.2392578125,129.0,-311.4906311035156,-0.0,2382.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1719665527344,0.9430627226829528,0.3263067901134491,0.2933630645275116,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1659545898437,0.9990000128746032,0.4631385803222656,0.3730692565441131,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683654785156,0.9791430234909058,0.3646798133850097,0.2545666098594665,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1659545898437,0.9990000128746032,0.4114246964454651,0.3730692565441131,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1775817871094,0.8920799493789673,0.2813725769519806,1.2615807056427002,292.1619873046875,291.0260009765625,289.25,286.9546203613281,291.50543212890625,297.5125427246094,292.1068725585937,1.0,0.5777996778488159,1.0,0.1500000059604644,0.1003931015729904,1.0,-3.068699598312378,2.24488377571106,0.8238159418106079,1.5520422458648682,0.0,0.0,0.0,99.12813568115234,129.0,-952.2632446289062,-0.0,2429.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35992431640625,0.9529768228530884,0.3252509534358978,0.2936902642250061,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.9990000128746032,0.4656937718391418,0.3631197214126587,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35504150390625,0.9877272248268129,0.3646762669086456,0.2554292976856231,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.9990000128746032,0.4125595986843109,0.3631197214126587,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.902638852596283,0.2824198603630066,1.270719289779663,291.3468322753906,291.0260009765625,289.25,286.95379638671875,290.3966064453125,297.4958801269531,291.2745361328125,1.0,0.5871379375457764,1.0,0.1500000059604644,0.0803144797682762,1.0,-3.0569543838500977,2.6465444564819336,0.4104100465774536,1.955011367797852,0.0,0.0,0.0,96.94934844970705,149.0,-1592.6171875,-0.0,2501.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709167480469,0.9217511415481568,0.3158656358718872,0.2873226106166839,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665832519531,0.9990000128746032,0.4629295468330383,0.3876278698444366,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.9645158648490906,0.3581415116786957,0.252338171005249,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96661376953125,0.9990000128746032,0.4075174033641815,0.3871087729930877,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97369384765625,0.8806412220001221,0.2784710824489593,1.2622805833816528,289.96484375,291.0260009765625,289.25,286.9518127441406,289.31121826171875,297.403076171875,289.9366760253906,1.0,0.6100097298622131,1.0,0.1500000059604644,0.0401572398841381,1.0,-3.0935890674591064,3.0719711780548096,0.0216180458664894,2.3694088459014893,0.0,0.0,0.0,103.60289001464844,169.0,-1611.545166015625,-0.0,2738.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709167480469,0.9217511415481568,0.3158656358718872,0.2873226106166839,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665832519531,0.9990000128746032,0.4629295468330383,0.3876278698444366,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.9645158648490906,0.3581415116786957,0.252338171005249,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96661376953125,0.9990000128746032,0.4075174033641815,0.3871087729930877,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97369384765625,0.8806412220001221,0.2784710824489593,1.2622805833816528,289.96484375,291.0260009765625,289.25,286.9518127441406,289.31121826171875,297.403076171875,289.9366760253906,1.0,0.6100097298622131,1.0,0.1500000059604644,0.0401572398841381,1.0,-3.0935890674591064,3.0719711780548096,0.0216180458664894,2.3694088459014893,0.0,0.0,0.0,103.60289001464844,169.0,-1611.545166015625,-0.0,2738.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.56256103515625,0.823305606842041,0.3061415553092956,0.2794846594333648,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5610046386719,0.9383791089057922,0.4511964619159698,0.4314818978309631,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5618591308594,0.8582686185836792,0.3504590094089508,0.2478813827037811,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5614624023437,0.8958671689033508,0.3984749317169189,0.381013810634613,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632629394531,0.7915210127830505,0.2715578079223633,1.2395695447921753,289.560791015625,291.0260009765625,289.25,286.94952392578125,289.2508239746094,297.27642822265625,289.5516052246094,1.0,0.6271734237670898,1.0,0.1500000059604644,0.0,1.0,-3.082874059677124,3.0826189517974854,0.0002551371289882,2.3856406211853027,0.0,0.0,0.0,137.69998168945312,187.0,-820.2440185546875,-0.0,2913.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.56256103515625,0.823305606842041,0.3061415553092956,0.2794846594333648,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5610046386719,0.9383791089057922,0.4511964619159698,0.4314818978309631,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5618591308594,0.8582686185836792,0.3504590094089508,0.2478813827037811,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5614624023437,0.8958671689033508,0.3984749317169189,0.381013810634613,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632629394531,0.7915210127830505,0.2715578079223633,1.2395695447921753,289.560791015625,291.0260009765625,289.25,286.94952392578125,289.2508239746094,297.27642822265625,289.5516052246094,1.0,0.6271734237670898,1.0,0.1500000059604644,0.0,1.0,-3.082874059677124,3.0826189517974854,0.0002551371289882,2.3856406211853027,0.0,0.0,0.0,137.69998168945312,187.0,-820.2440185546875,-0.0,2913.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40972900390625,0.7708062529563904,0.2996048033237457,0.2740822434425354,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090881347656,0.8740893006324768,0.4423201084136963,0.4232542216777801,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40948486328125,0.8078597784042358,0.3450816869735718,0.2446068525314331,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4092712402344,0.8406261801719666,0.392130434513092,0.3756280839443207,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4100036621094,0.7416279315948486,0.2652592658996582,1.2159100770950315,289.4090881347656,291.0260009765625,289.25,286.9469909667969,289.2802734375,297.1913452148437,289.4061889648437,1.0,0.6368932127952576,1.0,0.1500000059604644,0.0372426956892013,1.0,-3.0420901775360107,3.02974271774292,0.0123475492000579,2.3405418395996094,0.0,0.0,0.0,167.6486053466797,175.0,-370.1164855957031,-0.0,2956.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40972900390625,0.7708062529563904,0.2996048033237457,0.2740822434425354,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090881347656,0.8740893006324768,0.4423201084136963,0.4232542216777801,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40948486328125,0.8078597784042358,0.3450816869735718,0.2446068525314331,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4092712402344,0.8406261801719666,0.392130434513092,0.3756280839443207,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4100036621094,0.7416279315948486,0.2652592658996582,1.2159100770950315,289.4090881347656,291.0260009765625,289.25,286.9469909667969,289.2802734375,297.1913452148437,289.4061889648437,1.0,0.6368932127952576,1.0,0.1500000059604644,0.0372426956892013,1.0,-3.0420901775360107,3.02974271774292,0.0123475492000579,2.3405418395996094,0.0,0.0,0.0,167.6486053466797,175.0,-370.1164855957031,-0.0,2956.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.608642578125,0.7471022605895996,0.2960714101791382,0.2708730101585388,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6144104003906,0.8472588062286377,0.4376632273197174,0.4185938239097595,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6109924316406,0.7829965949058533,0.3423315584659576,0.2427183985710144,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.61285400390625,0.8167228698730469,0.388660728931427,0.3723476231098175,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6063232421875,0.7190772891044617,0.2607295513153076,1.1967169046401978,289.6145935058594,291.0260009765625,289.25,286.9443054199219,289.89599609375,297.1448974609375,289.64306640625,1.0,0.6317542791366577,1.0,0.1500000059604644,0.0744853913784027,1.0,-3.003480195999145,2.7475717067718506,0.2559084594249725,2.067934274673462,0.0,0.0,0.0,185.21600341796875,163.0,232.3959045410156,-0.0,2883.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.608642578125,0.7471022605895996,0.2960714101791382,0.2708730101585388,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6144104003906,0.8472588062286377,0.4376632273197174,0.4185938239097595,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6109924316406,0.7829965949058533,0.3423315584659576,0.2427183985710144,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.61285400390625,0.8167228698730469,0.388660728931427,0.3723476231098175,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6063232421875,0.7190772891044617,0.2607295513153076,1.1967169046401978,289.6145935058594,291.0260009765625,289.25,286.9443054199219,289.89599609375,297.1448974609375,289.64306640625,1.0,0.6317542791366577,1.0,0.1500000059604644,0.0744853913784027,1.0,-3.003480195999145,2.7475717067718506,0.2559084594249725,2.067934274673462,0.0,0.0,0.0,185.21600341796875,163.0,232.3959045410156,-0.0,2883.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1368103027344,0.7400528788566589,0.2965027391910553,0.2707013189792633,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.8390414118766785,0.4378179013729095,0.418072760105133,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14178466796875,0.7752474546432495,0.3429732620716095,0.2427841126918792,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1456298828125,0.8088185787200928,0.3889985978603363,0.3721365332603454,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.7112582921981812,0.2600085139274597,1.1919456720352173,290.14910888671875,291.0260009765625,289.25,286.9429016113281,290.80242919921875,297.1439514160156,290.2058410644531,1.0,0.6243624687194824,1.0,0.1500000059604644,0.0931067466735839,1.0,-2.996736764907837,2.3934192657470703,0.6033174395561218,1.7163476943969729,0.0,0.0,0.0,192.32791137695312,163.0,880.3262329101562,-0.0,2810.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.739081621170044,0.2995462119579315,0.2722708284854889,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8373230695724487,0.4407106935977936,0.4195236265659332,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7740219235420227,0.3460014462471008,0.2440796643495559,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8071906566619873,0.3917525708675384,0.3736165165901184,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.7090594172477722,0.2611547410488128,1.1930937767028809,291.02886962890625,291.0260009765625,289.25,286.9414978027344,292.0589294433594,297.16680908203125,291.1102905273437,1.0,0.6152480244636536,1.0,0.1500000059604644,0.1181047856807708,1.0,-3.004989624023437,1.923360109329224,1.081629514694214,1.245393991470337,0.0,0.0,0.0,195.083740234375,151.0,1654.552001953125,-0.0,2734.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6651306152344,0.7712549567222595,0.313512235879898,0.2817246317863464,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6747131347656,0.8706508874893188,0.4545252323150635,0.4292536079883575,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.8078897595405579,0.3591562211513519,0.2510208785533905,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.672119140625,0.8386700749397278,0.4045440256595611,0.3825932145118713,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.66021728515625,0.7360022068023682,0.2695596218109131,1.2175021171569824,292.6749572753906,291.0260009765625,289.25,286.9386901855469,293.5321044921875,297.2932434082031,292.719970703125,1.0,0.6031777262687683,1.0,0.1500000059604644,0.1681008636951446,1.0,-3.07623553276062,1.4361664056777954,1.6400691270828247,0.7424347400665283,0.0,0.0,0.0,173.70626831054688,139.0,1931.6314697265625,-0.0,2676.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6651306152344,0.7712549567222595,0.313512235879898,0.2817246317863464,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6747131347656,0.8706508874893188,0.4545252323150635,0.4292536079883575,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6690979003906,0.8078897595405579,0.3591562211513519,0.2510208785533905,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.672119140625,0.8386700749397278,0.4045440256595611,0.3825932145118713,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.66021728515625,0.7360022068023682,0.2695596218109131,1.2175021171569824,292.6749572753906,291.0260009765625,289.25,286.9386901855469,293.5321044921875,297.2932434082031,292.719970703125,1.0,0.6031777262687683,1.0,0.1500000059604644,0.1681008636951446,1.0,-3.07623553276062,1.4361664056777954,1.6400691270828247,0.7424347400665283,0.0,0.0,0.0,173.70626831054688,139.0,1931.6314697265625,-0.0,2676.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5068359375,0.8307482600212097,0.3303690254688263,0.2953717708587646,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.51239013671875,0.938980758190155,0.4717018604278564,0.4437336027622223,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5090637207031,0.8655038475990295,0.375289648771286,0.2610377967357635,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5108337402344,0.8996768593788147,0.4206456840038299,0.3960393965244293,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.50372314453125,0.7896029353141785,0.2819937765598297,1.263675093650818,293.5125732421875,291.0260009765625,289.25,286.9359130859375,294.0898742675781,297.4450378417969,293.5409240722656,1.0,0.6003788113594055,1.0,0.1500000059604644,0.2180969417095184,1.0,-3.1938045024871826,1.305225849151611,1.8885786533355715,0.5851151347160339,0.0,0.0,0.0,145.19326782226562,127.0,1354.5264892578125,-0.0,2739.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5068359375,0.8307482600212097,0.3303690254688263,0.2953717708587646,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.51239013671875,0.938980758190155,0.4717018604278564,0.4437336027622223,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5090637207031,0.8655038475990295,0.375289648771286,0.2610377967357635,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5108337402344,0.8996768593788147,0.4206456840038299,0.3960393965244293,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.50372314453125,0.7896029353141785,0.2819937765598297,1.263675093650818,293.5125732421875,291.0260009765625,289.25,286.9359130859375,294.0898742675781,297.4450378417969,293.5409240722656,1.0,0.6003788113594055,1.0,0.1500000059604644,0.2180969417095184,1.0,-3.1938045024871826,1.305225849151611,1.8885786533355715,0.5851151347160339,0.0,0.0,0.0,145.19326782226562,127.0,1354.5264892578125,-0.0,2739.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3645935058594,0.9146755337715148,0.3444492518901825,0.3080059289932251,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3586120605469,0.9990000128746032,0.4870880842208862,0.4239439964294433,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3617248535156,0.9581388235092164,0.3894703388214111,0.2707395255565643,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3593444824219,0.9913124442100524,0.4349614083766937,0.409252256155014,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36871337890625,0.866529107093811,0.2945491671562195,1.3159940242767334,293.35699462890625,291.0260009765625,289.25,286.9332580566406,293.0027160644531,297.5503234863281,293.31304931640625,1.0,0.605320394039154,1.0,0.1500000059604644,0.1308581680059433,1.0,-3.2755980491638184,1.814724326133728,1.4608737230300903,1.0778449773788452,0.0,0.0,0.0,118.41285705566406,145.0,-39.43080520629883,-0.0,2846.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3645935058594,0.9146755337715148,0.3444492518901825,0.3080059289932251,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3586120605469,0.9990000128746032,0.4870880842208862,0.4239439964294433,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3617248535156,0.9581388235092164,0.3894703388214111,0.2707395255565643,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3593444824219,0.9913124442100524,0.4349614083766937,0.409252256155014,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36871337890625,0.866529107093811,0.2945491671562195,1.3159940242767334,293.35699462890625,291.0260009765625,289.25,286.9332580566406,293.0027160644531,297.5503234863281,293.31304931640625,1.0,0.605320394039154,1.0,0.1500000059604644,0.1308581680059433,1.0,-3.2755980491638184,1.814724326133728,1.4608737230300903,1.0778449773788452,0.0,0.0,0.0,118.41285705566406,145.0,-39.43080520629883,-0.0,2846.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.964821755886078,0.3422288298606872,0.3105562627315521,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.9990000128746032,0.4933513104915619,0.3706986904144287,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.9990000128746032,0.3895452618598938,0.2732827961444855,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379089355469,0.9990000128746032,0.4380315542221069,0.3706986904144287,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546630859375,0.9137182235717772,0.2971587479114532,1.3416060209274292,290.6282958984375,291.0260009765625,289.25,286.9307861328125,289.3593139648437,297.5150146484375,290.5400390625,1.0,0.6261903643608093,1.0,0.1500000059604644,0.0436193868517875,1.0,-3.195654392242432,3.159000396728516,0.0366539061069488,2.435086250305176,0.0,0.0,0.0,104.51128387451172,165.0,-2747.189453125,-0.0,2987.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.964821755886078,0.3422288298606872,0.3105562627315521,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.9990000128746032,0.4933513104915619,0.3706986904144287,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.9990000128746032,0.3895452618598938,0.2732827961444855,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379089355469,0.9990000128746032,0.4380315542221069,0.3706986904144287,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546630859375,0.9137182235717772,0.2971587479114532,1.3416060209274292,290.6282958984375,291.0260009765625,289.25,286.9307861328125,289.3593139648437,297.5150146484375,290.5400390625,1.0,0.6261903643608093,1.0,0.1500000059604644,0.0436193868517875,1.0,-3.195654392242432,3.159000396728516,0.0366539061069488,2.435086250305176,0.0,0.0,0.0,104.51128387451172,165.0,-2747.189453125,-0.0,2987.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0101013183594,0.9378536343574524,0.3347483277320862,0.3051366806030273,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0071716308594,0.9990000128746032,0.4904866218566894,0.393709659576416,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0080871582031,0.9814435839653016,0.3838001787662506,0.2707843780517578,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0071716308594,0.9990000128746032,0.4339083135128021,0.393709659576416,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.012451171875,0.8921907544136047,0.2935978770256042,1.331861138343811,290.0053405761719,291.0260009765625,289.25,286.9296569824219,289.2510681152344,297.44610595703125,289.9822082519531,1.0,0.6374906301498413,1.0,0.1500000059604644,0.0,1.0,-3.236334085464477,3.235994815826416,0.0003393344231881,2.5018177032470703,0.0,0.0,0.0,110.93635559082033,165.0,-2113.99462890625,-0.0,3130.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.763916015625,0.8976615071296692,0.328007310628891,0.2990694642066955,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7612609863281,0.9990000128746032,0.4851907789707184,0.4338243305683136,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7626342773437,0.9455413818359376,0.3784846365451813,0.2671818137168884,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.76171875,0.98464035987854,0.4279238879680633,0.4085550904273987,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652587890625,0.8599994778633118,0.2895050346851349,1.3162956237792969,289.7607727050781,291.0260009765625,289.25,286.9285888671875,289.2506103515625,297.3713073730469,289.7463073730469,1.0,0.6482448577880859,1.0,0.1500000059604644,0.0,1.0,-3.2696754932403564,3.2694313526153564,0.0002441435644868,2.5280778408050537,0.0,0.0,0.0,121.27685546875,185.0,-1460.80712890625,-0.0,3276.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49432373046875,0.810111403465271,0.3179110586643219,0.2905012369155884,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4926452636719,0.9221908450126648,0.4717255532741546,0.4511850774288177,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4935913085937,0.8487867712974548,0.370110273361206,0.261963814496994,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4931030273437,0.8833330273628235,0.4178388118743896,0.399890661239624,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949645996094,0.777543842792511,0.281345784664154,1.2867618799209597,289.4926147460937,291.0260009765625,289.25,286.9267578125,289.2505798339844,297.2367553710937,289.48516845703125,1.0,0.661422610282898,1.0,0.1500000059604644,0.0,1.0,-3.23151969909668,3.231281280517578,0.000238480803091,2.499250888824463,0.0,0.0,0.0,158.47201538085938,188.0,-681.4585571289062,-0.0,3379.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49432373046875,0.810111403465271,0.3179110586643219,0.2905012369155884,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4926452636719,0.9221908450126648,0.4717255532741546,0.4511850774288177,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4935913085937,0.8487867712974548,0.370110273361206,0.261963814496994,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4931030273437,0.8833330273628235,0.4178388118743896,0.399890661239624,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949645996094,0.777543842792511,0.281345784664154,1.2867618799209597,289.4926147460937,291.0260009765625,289.25,286.9267578125,289.2505798339844,297.2367553710937,289.48516845703125,1.0,0.661422610282898,1.0,0.1500000059604644,0.0,1.0,-3.23151969909668,3.231281280517578,0.000238480803091,2.499250888824463,0.0,0.0,0.0,158.47201538085938,188.0,-681.4585571289062,-0.0,3379.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
