time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885940,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3670349121094,0.7703495025634766,0.3114053606986999,0.2849436402320862,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663024902344,0.8754780888557434,0.4628853499889374,0.4428776800632477,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36669921875,0.8116967678070068,0.3646147549152374,0.2584351301193237,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3664855957031,0.8424694538116455,0.4111919999122619,0.3939231336116791,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3673400878906,0.740360677242279,0.2745364308357239,1.2594170570373535,289.36627197265625,291.0260009765625,289.25,286.92529296875,289.2505798339844,297.1546936035156,289.3627319335937,1.0,0.663552463054657,1.0,0.1500000059604644,0.0,1.0,-3.169677495956421,3.169447898864746,0.0002294434525538,2.452382326126098,0.0,0.0,0.0,181.9829559326172,176.0,-316.6666259765625,-0.0,3349.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3670349121094,0.7703495025634766,0.3114053606986999,0.2849436402320862,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663024902344,0.8754780888557434,0.4628853499889374,0.4428776800632477,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36669921875,0.8116967678070068,0.3646147549152374,0.2584351301193237,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3664855957031,0.8424694538116455,0.4111919999122619,0.3939231336116791,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3673400878906,0.740360677242279,0.2745364308357239,1.2594170570373535,289.36627197265625,291.0260009765625,289.25,286.92529296875,289.2505798339844,297.1546936035156,289.3627319335937,1.0,0.663552463054657,1.0,0.1500000059604644,0.0,1.0,-3.169677495956421,3.169447898864746,0.0002294434525538,2.452382326126098,0.0,0.0,0.0,181.9829559326172,176.0,-316.6666259765625,-0.0,3349.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724060058594,0.7564653754234314,0.3073253333568573,0.281156450510025,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3747863769531,0.8599758148193359,0.4576822519302368,0.437614381313324,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3734436035156,0.7978925108909607,0.3613091111183166,0.2560637593269348,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3741455078125,0.8289244771003723,0.4070814251899719,0.3898888826370239,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714599609375,0.7267737984657288,0.2694248557090759,1.2364599704742432,289.37481689453125,291.0260009765625,289.25,286.9243469238281,289.4825134277344,297.1075134277344,289.38726806640625,1.0,0.6567599177360535,1.0,0.1500000059604644,0.060728583484888,1.0,-3.123608589172364,3.0232725143432617,0.1003361344337463,2.316856622695923,0.0,0.0,0.0,189.92779541015625,164.0,-9.10429859161377,-0.0,3241.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724060058594,0.7564653754234314,0.3073253333568573,0.281156450510025,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3747863769531,0.8599758148193359,0.4576822519302368,0.437614381313324,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3734436035156,0.7978925108909607,0.3613091111183166,0.2560637593269348,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3741455078125,0.8289244771003723,0.4070814251899719,0.3898888826370239,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714599609375,0.7267737984657288,0.2694248557090759,1.2364599704742432,289.37481689453125,291.0260009765625,289.25,286.9243469238281,289.4825134277344,297.1075134277344,289.38726806640625,1.0,0.6567599177360535,1.0,0.1500000059604644,0.060728583484888,1.0,-3.123608589172364,3.0232725143432617,0.1003361344337463,2.316856622695923,0.0,0.0,0.0,189.92779541015625,164.0,-9.10429859161377,-0.0,3241.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.7415298223495483,0.3100632727146148,0.281786173582077,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.842264711856842,0.4599542021751404,0.4377133548259735,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7812520861625671,0.3642953038215637,0.2568803429603576,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.8125432133674622,0.4093877971172333,0.3903471231460571,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941101074219,0.7106509804725647,0.2690913379192352,1.2297683954238892,291.02398681640625,291.0260009765625,289.25,286.9239501953125,292.1817321777344,297.12646484375,291.11688232421875,1.0,0.6348640322685242,1.0,0.1500000059604644,0.1214571669697761,1.0,-3.117907285690308,1.9396076202392576,1.1782995462417605,1.237287521362305,0.0,0.0,0.0,206.26931762695312,152.0,1918.9110107421875,-0.0,3023.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.7415298223495483,0.3100632727146148,0.281786173582077,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.842264711856842,0.4599542021751404,0.4377133548259735,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7812520861625671,0.3642953038215637,0.2568803429603576,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.8125432133674622,0.4093877971172333,0.3903471231460571,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941101074219,0.7106509804725647,0.2690913379192352,1.2297683954238892,291.02398681640625,291.0260009765625,289.25,286.9239501953125,292.1817321777344,297.12646484375,291.11688232421875,1.0,0.6348640322685242,1.0,0.1500000059604644,0.1214571669697761,1.0,-3.117907285690308,1.9396076202392576,1.1782995462417605,1.237287521362305,0.0,0.0,0.0,206.26931762695312,152.0,1918.9110107421875,-0.0,3023.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.7550062537193298,0.3170201778411865,0.2859330773353576,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.091064453125,0.8563233613967896,0.4667944014072418,0.4419282078742981,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0826110839844,0.7957947254180908,0.3708790242671966,0.2599620521068573,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0870666503906,0.8258986473083496,0.415666788816452,0.394203782081604,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679931640625,0.7220303416252136,0.2728969752788543,1.2385526895523071,292.0912170410156,291.0260009765625,289.25,286.9239807128906,293.2041015625,297.1908264160156,292.1616516113281,1.0,0.6259667277336121,1.0,0.1500000059604644,0.1518214643001556,1.0,-3.146683931350708,1.571199655532837,1.5754843950271606,0.8625014424324036,0.0,0.0,0.0,195.8391571044922,152.0,2305.814697265625,-0.0,2957.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6186218261719,0.7843591570854187,0.3256584703922272,0.2922262847423553,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6228332519531,0.8875894546508789,0.4753953218460083,0.4484454393386841,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6205139160156,0.8249189853668213,0.3790029287338257,0.2645233273506164,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6217346191406,0.8543083071708679,0.4236059784889221,0.4001365602016449,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.61639404296875,0.7461282014846802,0.2783387303352356,1.2554445266723633,292.6228942871094,291.0260009765625,289.25,286.9241943359375,293.2662658691406,297.2750549316406,292.6426696777344,1.0,0.6218935251235962,1.0,0.1500000059604644,0.1494620442390442,1.0,-3.194899082183838,1.5975122451782229,1.5973867177963257,0.8776525259017944,0.0,0.0,0.0,175.78077697753906,140.0,1776.6124267578125,-0.0,2953.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.94488525390625,0.8498256206512451,0.3403405249118805,0.3048042058944702,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9463195800781,0.9667671322822572,0.4905643165111542,0.461928129196167,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9455261230469,0.8918846845626831,0.3933121562004089,0.273874819278717,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9459228515625,0.927383303642273,0.4378938972949981,0.4126693606376648,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9440612792969,0.8080222010612488,0.2893968522548675,1.2980822324752808,292.94635009765625,291.0260009765625,289.25,286.92510986328125,293.2221374511719,297.4085388183594,292.9535827636719,1.0,0.6204891204833984,1.0,0.1500000059604644,0.1447432041168213,1.0,-3.3038222789764404,1.696910381317139,1.6069118976593018,0.9526919722557068,0.0,0.0,0.0,143.90245056152344,128.0,814.8751220703125,-0.0,3026.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.94488525390625,0.8498256206512451,0.3403405249118805,0.3048042058944702,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9463195800781,0.9667671322822572,0.4905643165111542,0.461928129196167,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9455261230469,0.8918846845626831,0.3933121562004089,0.273874819278717,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9459228515625,0.927383303642273,0.4378938972949981,0.4126693606376648,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9440612792969,0.8080222010612488,0.2893968522548675,1.2980822324752808,292.94635009765625,291.0260009765625,289.25,286.92510986328125,293.2221374511719,297.4085388183594,292.9535827636719,1.0,0.6204891204833984,1.0,0.1500000059604644,0.1447432041168213,1.0,-3.3038222789764404,1.696910381317139,1.6069118976593018,0.9526919722557068,0.0,0.0,0.0,143.90245056152344,128.0,814.8751220703125,-0.0,3026.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419006347656,0.9053021669387816,0.351295918226242,0.3146620988845825,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.04205322265625,0.9990000128746032,0.5030518770217896,0.4453791975975036,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419921875,0.9548396468162536,0.4046637713909149,0.2816896140575409,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0420227050781,0.9871748089790344,0.4493254423141479,0.423310786485672,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.04180908203125,0.8576835989952087,0.2993068695068359,1.340312123298645,293.0420837402344,291.0260009765625,289.25,286.92681884765625,293.13385009765625,297.4882202148437,293.0428771972656,1.0,0.6215662360191345,1.0,0.1500000059604644,0.1400243639945984,1.0,-3.36889123916626,1.7823516130447388,1.586539626121521,1.0247820615768433,0.0,0.0,0.0,127.44219970703124,146.0,316.4374389648437,-0.0,3092.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419006347656,0.9053021669387816,0.351295918226242,0.3146620988845825,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.04205322265625,0.9990000128746032,0.5030518770217896,0.4453791975975036,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419921875,0.9548396468162536,0.4046637713909149,0.2816896140575409,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0420227050781,0.9871748089790344,0.4493254423141479,0.423310786485672,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.04180908203125,0.8576835989952087,0.2993068695068359,1.340312123298645,293.0420837402344,291.0260009765625,289.25,286.92681884765625,293.13385009765625,297.4882202148437,293.0428771972656,1.0,0.6215662360191345,1.0,0.1500000059604644,0.1400243639945984,1.0,-3.36889123916626,1.7823516130447388,1.586539626121521,1.0247820615768433,0.0,0.0,0.0,127.44219970703124,146.0,316.4374389648437,-0.0,3092.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7124328613281,0.9522824287414552,0.3550812602043152,0.3201706707477569,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7038879394531,0.9990000128746032,0.5125884413719177,0.3966538608074188,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7053527832031,0.9947320818901062,0.4097216427326202,0.2866354584693908,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7038879394531,0.9990000128746032,0.4556326568126678,0.3966538608074188,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.8989067077636719,0.3049502074718475,1.3714343309402466,291.697021484375,291.0260009765625,289.25,286.92938232421875,290.6912536621094,297.5037841796875,291.6109619140625,1.0,0.6365238428115845,1.0,0.1500000059604644,0.0840146169066429,1.0,-3.332134246826172,2.771559238433838,0.560575008392334,2.020897626876831,0.0,0.0,0.0,115.44937896728516,166.0,-1579.9105224609375,-0.0,3202.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7124328613281,0.9522824287414552,0.3550812602043152,0.3201706707477569,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7038879394531,0.9990000128746032,0.5125884413719177,0.3966538608074188,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7053527832031,0.9947320818901062,0.4097216427326202,0.2866354584693908,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7038879394531,0.9990000128746032,0.4556326568126678,0.3966538608074188,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.8989067077636719,0.3049502074718475,1.3714343309402466,291.697021484375,291.0260009765625,289.25,286.92938232421875,290.6912536621094,297.5037841796875,291.6109619140625,1.0,0.6365238428115845,1.0,0.1500000059604644,0.0840146169066429,1.0,-3.332134246826172,2.771559238433838,0.560575008392334,2.020897626876831,0.0,0.0,0.0,115.44937896728516,166.0,-1579.9105224609375,-0.0,3202.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9423828125,0.9275697469711304,0.3436439037322998,0.3129900693893432,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.938720703125,0.9990000128746032,0.5094103217124939,0.4154835641384125,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9398803710937,0.9783886671066284,0.4010769426822662,0.2827836573123932,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.938720703125,0.9990000128746032,0.4500342309474945,0.4154835641384125,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9450988769531,0.8822386264801025,0.2997156381607055,1.360205054283142,289.93701171875,291.0260009765625,289.25,286.932861328125,289.2713623046875,297.3944396972656,289.9118347167969,1.0,0.6599019169807434,1.0,0.1500000059604644,0.0280048735439777,1.0,-3.346471309661865,3.338573455810547,0.0078979255631566,2.5802388191223145,0.0,0.0,0.0,120.50114440917967,186.0,-1850.584228515625,-0.0,3470.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9423828125,0.9275697469711304,0.3436439037322998,0.3129900693893432,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.938720703125,0.9990000128746032,0.5094103217124939,0.4154835641384125,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9398803710937,0.9783886671066284,0.4010769426822662,0.2827836573123932,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.938720703125,0.9990000128746032,0.4500342309474945,0.4154835641384125,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9450988769531,0.8822386264801025,0.2997156381607055,1.360205054283142,289.93701171875,291.0260009765625,289.25,286.932861328125,289.2713623046875,297.3944396972656,289.9118347167969,1.0,0.6599019169807434,1.0,0.1500000059604644,0.0280048735439777,1.0,-3.346471309661865,3.338573455810547,0.0078979255631566,2.5802388191223145,0.0,0.0,0.0,120.50114440917967,186.0,-1850.584228515625,-0.0,3470.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942138671875,0.8895934224128723,0.3372361958026886,0.3073722124099731,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6916809082031,0.9990000128746032,0.5036378502845764,0.4577476382255554,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6929626464844,0.9423366785049438,0.3959443867206573,0.2793933153152466,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6921691894531,0.9798043966293336,0.4440178871154785,0.4238490760326385,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69549560546875,0.8509340286254883,0.2955658733844757,1.3444819450378418,289.69140625,291.0260009765625,289.25,286.9349670410156,289.2508850097656,297.32183837890625,289.6788635253906,1.0,0.6706636548042297,1.0,0.1500000059604644,0.0,1.0,-3.376816272735596,3.3764896392822266,0.0003264560655225,2.6117303371429443,0.0,0.0,0.0,131.763427734375,186.0,-1303.1002197265625,-0.0,3622.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5554504394531,0.843242883682251,0.3318743109703064,0.3028357923030853,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533752441406,0.969411551952362,0.4961331188678741,0.4741590619087219,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55450439453125,0.8894909024238586,0.3915055990219116,0.2766335010528564,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539245605469,0.926662266254425,0.4386798441410064,0.4192672371864319,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5563049316406,0.809647798538208,0.2913903892040252,1.3294910192489624,289.5533447265625,291.0260009765625,289.25,286.93731689453125,289.2513122558594,297.250244140625,289.5438537597656,1.0,0.6784559488296509,1.0,0.1500000059604644,0.0069729634560644,1.0,-3.366279602050781,3.3657009601593018,0.000578666164074,2.601381778717041,0.0,0.0,0.0,150.22598266601562,204.0,-887.47119140625,-0.0,3697.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.39776611328125,0.7815011143684387,0.3240536451339721,0.2964722216129303,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3969116210937,0.8903976082801819,0.4850887358188629,0.4641050100326538,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3973693847656,0.8262532353401184,0.3848927915096283,0.2726630866527557,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3971252441406,0.8557982444763184,0.4307303726673126,0.4125099182128906,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.39813232421875,0.7488352656364441,0.2839696407318115,1.302106261253357,289.3969116210937,291.0260009765625,289.25,286.9428405761719,289.2565612792969,297.152587890625,289.39288330078125,1.0,0.6859396696090698,1.0,0.1500000059604644,0.0209188889712095,1.0,-3.299868106842041,3.2970595359802246,0.0028085627127438,2.5512025356292725,0.0,0.0,0.0,186.99951171875,207.0,-405.5627136230469,-0.0,3722.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.39776611328125,0.7815011143684387,0.3240536451339721,0.2964722216129303,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3969116210937,0.8903976082801819,0.4850887358188629,0.4641050100326538,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3973693847656,0.8262532353401184,0.3848927915096283,0.2726630866527557,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3971252441406,0.8557982444763184,0.4307303726673126,0.4125099182128906,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.39813232421875,0.7488352656364441,0.2839696407318115,1.302106261253357,289.3969116210937,291.0260009765625,289.25,286.9428405761719,289.2565612792969,297.152587890625,289.39288330078125,1.0,0.6859396696090698,1.0,0.1500000059604644,0.0209188889712095,1.0,-3.299868106842041,3.2970595359802246,0.0028085627127438,2.5512025356292725,0.0,0.0,0.0,186.99951171875,207.0,-405.5627136230469,-0.0,3722.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.7571792602539062,0.3190264105796814,0.2921743988990783,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33477783203125,0.8626904487609863,0.4784753918647766,0.457797646522522,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348999023437,0.8026379942893982,0.3807157874107361,0.2699598968029022,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348388671875,0.8314046263694763,0.4256276786327362,0.4079006314277649,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33514404296875,0.7262524962425232,0.278220385313034,1.278233528137207,289.33477783203125,291.0260009765625,289.25,286.94952392578125,289.2782592773437,297.0965576171875,289.3335876464844,1.0,0.6865845322608948,1.0,0.1500000059604644,0.034864816814661,1.0,-3.249592065811157,3.237632989883423,0.0119591178372502,2.5029659271240234,0.0,0.0,0.0,204.6112365722656,195.0,-171.93826293945312,-0.0,3679.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.7571792602539062,0.3190264105796814,0.2921743988990783,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33477783203125,0.8626904487609863,0.4784753918647766,0.457797646522522,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348999023437,0.8026379942893982,0.3807157874107361,0.2699598968029022,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348388671875,0.8314046263694763,0.4256276786327362,0.4079006314277649,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33514404296875,0.7262524962425232,0.278220385313034,1.278233528137207,289.33477783203125,291.0260009765625,289.25,286.94952392578125,289.2782592773437,297.0965576171875,289.3335876464844,1.0,0.6865845322608948,1.0,0.1500000059604644,0.034864816814661,1.0,-3.249592065811157,3.237632989883423,0.0119591178372502,2.5029659271240234,0.0,0.0,0.0,204.6112365722656,195.0,-171.93826293945312,-0.0,3679.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560729980469,0.7337222099304199,0.3178068995475769,0.290681928396225,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2772521972656,0.8355104923248291,0.4765202701091766,0.4553731381893158,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2663879394531,0.7764793634414673,0.3800836503505707,0.2692849040031433,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27197265625,0.8057988882064819,0.424267828464508,0.4062859117984772,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24664306640625,0.7015291452407837,0.2752224206924438,1.2650777101516724,290.2772216796875,291.02801513671875,289.2483825683594,286.9569091796875,291.3013000488281,297.0820617675781,290.3739318847656,1.0,0.6700918674468994,1.0,0.1500000059604644,0.1034726426005363,1.0,-3.2265193462371826,2.3563573360443115,0.8701620101928711,1.6296037435531616,0.0,0.0,0.0,230.8589630126953,183.0,1351.9990234375,-0.0,3491.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560729980469,0.7337222099304199,0.3178068995475769,0.290681928396225,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2772521972656,0.8355104923248291,0.4765202701091766,0.4553731381893158,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2663879394531,0.7764793634414673,0.3800836503505707,0.2692849040031433,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27197265625,0.8057988882064819,0.424267828464508,0.4062859117984772,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24664306640625,0.7015291452407837,0.2752224206924438,1.2650777101516724,290.2772216796875,291.02801513671875,289.2483825683594,286.9569091796875,291.3013000488281,297.0820617675781,290.3739318847656,1.0,0.6700918674468994,1.0,0.1500000059604644,0.1034726426005363,1.0,-3.2265193462371826,2.3563573360443115,0.8701620101928711,1.6296037435531616,0.0,0.0,0.0,230.8589630126953,183.0,1351.9990234375,-0.0,3491.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5227355957031,0.7537591457366943,0.3315227925777435,0.2986728549003601,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5346374511719,0.8559970855712891,0.4899918437004089,0.4634374380111694,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.528564453125,0.7981839776039124,0.3932309448719024,0.2753276526927948,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5316467285156,0.8258113861083984,0.4366679787635803,0.4137319922447204,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5166015625,0.7187341451644897,0.2825798690319061,1.2816053628921509,292.5346069335937,291.0339050292969,289.2436218261719,286.9645690917969,293.5111999511719,297.21063232421875,292.5871887207031,1.0,0.6521625518798828,1.0,0.1500000059604644,0.1720804721117019,1.0,-3.28147840499878,1.5208501815795898,1.7606282234191897,0.7821502089500427,0.0,0.0,0.0,214.90342712402344,171.0,2344.9033203125,-0.0,3344.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5227355957031,0.7537591457366943,0.3315227925777435,0.2986728549003601,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5346374511719,0.8559970855712891,0.4899918437004089,0.4634374380111694,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.528564453125,0.7981839776039124,0.3932309448719024,0.2753276526927948,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5316467285156,0.8258113861083984,0.4366679787635803,0.4137319922447204,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5166015625,0.7187341451644897,0.2825798690319061,1.2816053628921509,292.5346069335937,291.0339050292969,289.2436218261719,286.9645690917969,293.5111999511719,297.21063232421875,292.5871887207031,1.0,0.6521625518798828,1.0,0.1500000059604644,0.1720804721117019,1.0,-3.28147840499878,1.5208501815795898,1.7606282234191897,0.7821502089500427,0.0,0.0,0.0,214.90342712402344,171.0,2344.9033203125,-0.0,3344.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.08447265625,0.7795171737670898,0.3410828411579132,0.3061054050922394,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.8830450773239136,0.4996171295642853,0.4712132513523102,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0882263183594,0.8236585855484009,0.4023352861404419,0.2807744741439819,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0902404785156,0.8504252433776855,0.4455849230289459,0.4208503365516662,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0802001953125,0.7397933006286621,0.2888990640640259,1.3032922744750977,293.0922546386719,291.0382080078125,289.2401733398437,286.96844482421875,293.879150390625,297.30572509765625,293.1293640136719,1.0,0.6487978100776672,1.0,0.1500000059604644,0.2063843756914138,1.0,-3.3409671783447266,1.415867805480957,1.92509925365448,0.6636039018630981,0.0,0.0,0.0,196.9998016357422,171.0,1959.5069580078125,-0.0,3360.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.34130859375,0.8134341239929199,0.3502698242664337,0.3136956691741943,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.341796875,0.9208546876907348,0.5090574622154236,0.4793207347393036,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.341552734375,0.8556786179542542,0.4112446010112762,0.2864072024822235,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3416748046875,0.8846971988677979,0.4544324278831482,0.4283498227596283,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3409729003906,0.7690935730934143,0.2956714332103729,1.3284529447555542,293.341796875,291.0433654785156,289.2359924316406,286.9723815917969,293.7076110839844,297.3935852050781,293.34423828125,1.0,0.6490029096603394,1.0,0.1500000059604644,0.1770703643560409,1.0,-3.4058191776275635,1.5435947179794312,1.8622244596481323,0.7766404151916504,0.0,0.0,0.0,177.23797607421875,159.0,1280.8218994140625,-0.0,3418.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.87908935546875,0.891931414604187,0.3627941310405731,0.3253780305385589,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.86993408203125,0.9990000128746032,0.5225957036018372,0.4808689951896667,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.87469482421875,0.9447438716888428,0.4240966141223907,0.295491874217987,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8722229003906,0.9767531752586364,0.4674222767353058,0.4406911730766296,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846130371094,0.8438012599945068,0.3069267868995666,1.3757412433624268,292.8695678710937,291.0561218261719,289.2257080078125,286.9803771972656,292.4512939453125,297.489990234375,292.8209228515625,1.0,0.6570145487785339,1.0,0.1500000059604644,0.1184423267841339,1.0,-3.5098297595977783,2.1572611331939697,1.3525686264038086,1.3675304651260376,0.0,0.0,0.0,142.71827697753906,162.0,-312.89996337890625,-0.0,3592.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.87908935546875,0.891931414604187,0.3627941310405731,0.3253780305385589,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.86993408203125,0.9990000128746032,0.5225957036018372,0.4808689951896667,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.87469482421875,0.9447438716888428,0.4240966141223907,0.295491874217987,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8722229003906,0.9767531752586364,0.4674222767353058,0.4406911730766296,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846130371094,0.8438012599945068,0.3069267868995666,1.3757412433624268,292.8695678710937,291.0561218261719,289.2257080078125,286.9803771972656,292.4512939453125,297.489990234375,292.8209228515625,1.0,0.6570145487785339,1.0,0.1500000059604644,0.1184423267841339,1.0,-3.5098297595977783,2.1572611331939697,1.3525686264038086,1.3675304651260376,0.0,0.0,0.0,142.71827697753906,162.0,-312.89996337890625,-0.0,3592.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7012023925781,0.9327501058578492,0.3595945239067077,0.3262895047664642,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.9990000128746032,0.5253127217292786,0.4269853830337524,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.9848238825798036,0.4227640032768249,0.2971958220005035,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.9990000128746032,0.46708744764328,0.4269853830337524,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7102355957031,0.8812656998634338,0.3081964254379272,1.393341302871704,290.6857604980469,291.0719299316406,289.21295166015625,286.98846435546875,289.6011657714844,297.4340209960937,290.60748291015625,1.0,0.6744186282157898,1.0,0.1500000059604644,0.0598142892122268,1.0,-3.447967767715454,3.296647310256958,0.1513203978538513,2.517707347869873,0.0,0.0,0.0,127.6472625732422,182.0,-2296.531005859375,-0.0,3736.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7012023925781,0.9327501058578492,0.3595945239067077,0.3262895047664642,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.9990000128746032,0.5253127217292786,0.4269853830337524,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.9848238825798036,0.4227640032768249,0.2971958220005035,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.9990000128746032,0.46708744764328,0.4269853830337524,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7102355957031,0.8812656998634338,0.3081964254379272,1.393341302871704,290.6857604980469,291.0719299316406,289.21295166015625,286.98846435546875,289.6011657714844,297.4340209960937,290.60748291015625,1.0,0.6744186282157898,1.0,0.1500000059604644,0.0598142892122268,1.0,-3.447967767715454,3.296647310256958,0.1513203978538513,2.517707347869873,0.0,0.0,0.0,127.6472625732422,182.0,-2296.531005859375,-0.0,3736.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256774902344,0.8747586607933044,0.3458932340145111,0.3155811131000519,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.9987558126449584,0.5150818824768066,0.4911327660083771,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7239685058594,0.9293619990348816,0.4117534160614013,0.2907265126705169,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.72314453125,0.964725136756897,0.456158697605133,0.4354518055915832,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7273864746094,0.8353997468948364,0.3005476295948028,1.3683842420578003,289.72216796875,291.0904846191406,289.197998046875,286.9966125488281,289.2397155761719,297.2911071777344,289.7064208984375,1.0,0.6930788159370422,1.0,0.1500000059604644,0.0358885712921619,1.0,-3.4799299240112305,3.4627833366394043,0.017146524041891,2.675924062728882,0.0,0.0,0.0,145.67970275878906,200.0,-1418.4072265625,-0.0,3996.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256774902344,0.8747586607933044,0.3458932340145111,0.3155811131000519,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.9987558126449584,0.5150818824768066,0.4911327660083771,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7239685058594,0.9293619990348816,0.4117534160614013,0.2907265126705169,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.72314453125,0.964725136756897,0.456158697605133,0.4354518055915832,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7273864746094,0.8353997468948364,0.3005476295948028,1.3683842420578003,289.72216796875,291.0904846191406,289.197998046875,286.9966125488281,289.2397155761719,297.2911071777344,289.7064208984375,1.0,0.6930788159370422,1.0,0.1500000059604644,0.0358885712921619,1.0,-3.4799299240112305,3.4627833366394043,0.017146524041891,2.675924062728882,0.0,0.0,0.0,145.67970275878906,200.0,-1418.4072265625,-0.0,3996.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.7999972701072693,0.3352216780185699,0.3067563474178314,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.423095703125,0.9119031429290771,0.5020026564598083,0.4801339209079742,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.423828125,0.8470710515975952,0.4027971923351288,0.2852599620819092,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234313964844,0.875878632068634,0.4464901089668274,0.4274244308471679,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42529296875,0.764059841632843,0.2921755611896515,1.3385937213897705,289.42303466796875,291.11151123046875,289.1810302734375,287.0047912597656,289.1844177246094,297.1720886230469,289.4156188964844,1.0,0.7005026936531067,1.0,0.1500000059604644,0.0119628580287098,1.0,-3.405488967895508,3.4042506217956543,0.0012384341098368,2.634949207305908,0.0,0.0,0.0,184.18045043945312,203.0,-694.7698364257812,-0.0,4009.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.7999972701072693,0.3352216780185699,0.3067563474178314,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.423095703125,0.9119031429290771,0.5020026564598083,0.4801339209079742,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.423828125,0.8470710515975952,0.4027971923351288,0.2852599620819092,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234313964844,0.875878632068634,0.4464901089668274,0.4274244308471679,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42529296875,0.764059841632843,0.2921755611896515,1.3385937213897705,289.42303466796875,291.11151123046875,289.1810302734375,287.0047912597656,289.1844177246094,297.1720886230469,289.4156188964844,1.0,0.7005026936531067,1.0,0.1500000059604644,0.0119628580287098,1.0,-3.405488967895508,3.4042506217956543,0.0012384341098368,2.634949207305908,0.0,0.0,0.0,184.18045043945312,203.0,-694.7698364257812,-0.0,4009.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
