time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888100,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.341552734375,0.782204806804657,0.3313552141189575,0.303346574306488,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404235839844,0.8917412161827087,0.4973141849040985,0.4757023453712463,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409729003906,0.8306561708450317,0.399480938911438,0.2830524444580078,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3406982421875,0.8578781485557556,0.4428134560585022,0.4240984320640564,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.342041015625,0.747908353805542,0.2885215878486633,1.3236393928527832,289.3404235839844,291.12286376953125,289.171875,287.00885009765625,289.17291259765625,297.1313781738281,289.33514404296875,1.0,0.7008873820304871,1.0,0.1500000059604644,0.0,1.0,-3.3744235038757324,3.374135971069336,0.0002875682548619,2.6116762161254883,0.0,0.0,0.0,195.0785369873047,203.0,-482.3948364257813,-0.0,3979.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2889709472656,0.7695705890655518,0.3282148838043213,0.3005750179290771,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2885131835937,0.8777050971984863,0.4935254752635956,0.4721071720123291,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2887268066406,0.8190279006958008,0.3967917263507843,0.2812472283840179,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2886047363281,0.8453736901283264,0.4397793114185333,0.4213256537914276,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2891845703125,0.7364506125450134,0.2852805852890014,1.3100117444992063,289.2885131835937,291.134765625,289.16229248046875,287.0129089355469,289.19158935546875,297.0993957519531,289.2864990234375,1.0,0.6999409794807434,1.0,0.1500000059604644,0.0373799763619899,1.0,-3.3448362350463867,3.33143162727356,0.013404588215053,2.575605154037476,0.0,0.0,0.0,203.3816070556641,191.0,-320.0794372558594,-0.0,3937.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989318847656,0.739921510219574,0.3266592621803283,0.29837366938591,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5228576660156,0.8435068130493164,0.4911637604236603,0.4688862562179565,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.7872095108032227,0.3958358764648437,0.2800492346286773,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51708984375,0.8143283724784851,0.4380871653556824,0.4190533459186554,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4880065917969,0.7074728012084961,0.2818992137908935,1.2944070100784302,290.52276611328125,291.1499938964844,289.1419982910156,287.02099609375,291.6580810546875,297.0800170898437,290.62908935546875,1.0,0.6793466806411743,1.0,0.1500000059604644,0.1121399253606796,1.0,-3.3155863285064697,2.2399256229400635,1.0756608247756958,1.4937788248062134,0.0,0.0,0.0,234.28700256347656,179.0,1641.571044921875,-0.0,3687.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989318847656,0.739921510219574,0.3266592621803283,0.29837366938591,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5228576660156,0.8435068130493164,0.4911637604236603,0.4688862562179565,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.7872095108032227,0.3958358764648437,0.2800492346286773,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51708984375,0.8143283724784851,0.4380871653556824,0.4190533459186554,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4880065917969,0.7074728012084961,0.2818992137908935,1.2944070100784302,290.52276611328125,291.1499938964844,289.1419982910156,287.02099609375,291.6580810546875,297.0800170898437,290.62908935546875,1.0,0.6793466806411743,1.0,0.1500000059604644,0.1121399253606796,1.0,-3.3155863285064697,2.2399256229400635,1.0756608247756958,1.4937788248062134,0.0,0.0,0.0,234.28700256347656,179.0,1641.571044921875,-0.0,3687.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6890563964844,0.7685090899467468,0.3419323861598968,0.3074137568473816,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6983947753906,0.8735435605049133,0.5062654614448547,0.4780789911746979,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.69390869140625,0.8173245191574097,0.4106121957302093,0.2869310081005096,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.69610595703125,0.8421483039855957,0.451984167098999,0.427510529756546,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6841125488281,0.7309936881065369,0.2902322113513946,1.313321232795715,292.6983337402344,291.1499938964844,289.120361328125,287.0289306640625,293.5919494628906,297.220703125,292.74005126953125,1.0,0.6617386937141418,1.0,0.1500000059604644,0.1868998706340789,1.0,-3.378347396850586,1.5091087818145752,1.8692386150360107,0.7486642003059387,0.0,0.0,0.0,210.7218170166016,167.0,2276.197021484375,-0.0,3541.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6890563964844,0.7685090899467468,0.3419323861598968,0.3074137568473816,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6983947753906,0.8735435605049133,0.5062654614448547,0.4780789911746979,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.69390869140625,0.8173245191574097,0.4106121957302093,0.2869310081005096,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.69610595703125,0.8421483039855957,0.451984167098999,0.427510529756546,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6841125488281,0.7309936881065369,0.2902322113513946,1.313321232795715,292.6983337402344,291.1499938964844,289.120361328125,287.0289306640625,293.5919494628906,297.220703125,292.74005126953125,1.0,0.6617386937141418,1.0,0.1500000059604644,0.1868998706340789,1.0,-3.378347396850586,1.5091087818145752,1.8692386150360107,0.7486642003059387,0.0,0.0,0.0,210.7218170166016,167.0,2276.197021484375,-0.0,3541.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1706237792969,0.8334285020828247,0.3594788610935211,0.3220290541648865,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1718444824219,0.9498431086540222,0.5242455005645752,0.4936397671699524,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1712341308594,0.8819602727890015,0.4276800155639648,0.2978379130363464,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1715393066406,0.9103873372077942,0.4688045680522918,0.4418686330318451,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1698608398437,0.7887983918190002,0.3027302622795105,1.359489917755127,293.1718444824219,291.1499938964844,289.0976257324219,287.0367431640625,293.4834899902344,297.38934326171875,293.1778259277344,1.0,0.6600614786148071,1.0,0.1500000059604644,0.1627473086118698,1.0,-3.500447988510132,1.6513986587524414,1.8490493297576904,0.8634064197540283,0.0,0.0,0.0,171.66864013671875,155.0,1028.970703125,-0.0,3631.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1706237792969,0.8334285020828247,0.3594788610935211,0.3220290541648865,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1718444824219,0.9498431086540222,0.5242455005645752,0.4936397671699524,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1712341308594,0.8819602727890015,0.4276800155639648,0.2978379130363464,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1715393066406,0.9103873372077942,0.4688045680522918,0.4418686330318451,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1698608398437,0.7887983918190002,0.3027302622795105,1.359489917755127,293.1718444824219,291.1499938964844,289.0976257324219,287.0367431640625,293.4834899902344,297.38934326171875,293.1778259277344,1.0,0.6600614786148071,1.0,0.1500000059604644,0.1627473086118698,1.0,-3.500447988510132,1.6513986587524414,1.8490493297576904,0.8634064197540283,0.0,0.0,0.0,171.66864013671875,155.0,1028.970703125,-0.0,3631.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07501220703125,0.893835723400116,0.3713531196117401,0.3329455256462097,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0727233886719,0.9990000128746032,0.537276029586792,0.4890056848526001,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07379150390625,0.9516519904136658,0.4399566352367401,0.306444376707077,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0732116699219,0.9802812933921814,0.4811507165431976,0.4535337686538696,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.076416015625,0.8449109792709351,0.3133876323699951,1.404814600944519,293.07257080078125,291.1499938964844,289.0740051269531,287.0443420410156,293.0245361328125,297.47998046875,293.0601806640625,1.0,0.6642100811004639,1.0,0.1500000059604644,0.1385947465896606,1.0,-3.587228775024414,1.9068384170532229,1.6803903579711914,1.100790023803711,0.0,0.0,0.0,148.3477020263672,173.0,139.2428741455078,-0.0,3760.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07501220703125,0.893835723400116,0.3713531196117401,0.3329455256462097,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0727233886719,0.9990000128746032,0.537276029586792,0.4890056848526001,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07379150390625,0.9516519904136658,0.4399566352367401,0.306444376707077,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0732116699219,0.9802812933921814,0.4811507165431976,0.4535337686538696,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.076416015625,0.8449109792709351,0.3133876323699951,1.404814600944519,293.07257080078125,291.1499938964844,289.0740051269531,287.0443420410156,293.0245361328125,297.47998046875,293.0601806640625,1.0,0.6642100811004639,1.0,0.1500000059604644,0.1385947465896606,1.0,-3.587228775024414,1.9068384170532229,1.6803903579711914,1.100790023803711,0.0,0.0,0.0,148.3477020263672,173.0,139.2428741455078,-0.0,3760.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8273620605469,0.9061157703399658,0.3748333156108856,0.3366887867450714,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8238830566406,0.9990000128746032,0.5423309803009033,0.4753550291061401,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8252868652344,0.9646997451782228,0.4439183175563812,0.3096210658550262,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8243103027344,0.9907410144805908,0.4851637780666351,0.4578776359558105,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.829833984375,0.8564099669456482,0.3173209726810455,1.4240411520004272,292.8232421875,291.1499938964844,289.0619201660156,287.0480651855469,292.6182556152344,297.4981994628906,292.80230712890625,1.0,0.6701318025588989,1.0,0.1500000059604644,0.1265184730291366,1.0,-3.607200860977173,2.093445062637329,1.5137559175491333,1.2820500135421753,0.0,0.0,0.0,145.80409240722656,173.0,-258.23736572265625,-0.0,3843.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2112121582031,0.9223491549491882,0.3760228455066681,0.338733822107315,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2022399902344,0.9990000128746032,0.5458590388298035,0.456224113702774,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2049255371094,0.9794232845306396,0.4457915127277374,0.3116054236888885,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2022399902344,0.9990000128746032,0.4871329963207245,0.4562240242958069,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2183837890625,0.8709275722503662,0.3197204768657684,1.437765121459961,292.19903564453125,291.1499938964844,289.0497131347656,287.0517272949219,291.5025939941406,297.4950256347656,292.1355285644531,1.0,0.6795366406440735,1.0,0.1500000059604644,0.1012147739529609,1.0,-3.604428291320801,2.575888395309448,1.0285398960113523,1.7650697231292725,0.0,0.0,0.0,141.22622680664062,193.0,-1067.6068115234375,-0.0,3949.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064758300781,0.9177255034446716,0.3660114705562591,0.3334730267524719,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.9990000128746032,0.5424577593803406,0.4550160467624664,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.9776639938354492,0.4381608068943023,0.3089343011379242,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.9990000128746032,0.4808961451053619,0.4549811482429504,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.8708061575889587,0.3157497942447662,1.4333637952804563,290.0956420898437,291.1499938964844,289.02496337890625,287.058837890625,289.2164611816406,297.3866882324219,290.0449523925781,1.0,0.7059721350669861,1.0,0.1500000059604644,0.0506073869764804,1.0,-3.585622549057007,3.5089457035064697,0.076676920056343,2.697410821914673,0.0,0.0,0.0,140.6970672607422,213.0,-2248.86865234375,-0.0,4255.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064758300781,0.9177255034446716,0.3660114705562591,0.3334730267524719,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.9990000128746032,0.5424577593803406,0.4550160467624664,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.9776639938354492,0.4381608068943023,0.3089343011379242,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.9990000128746032,0.4808961451053619,0.4549811482429504,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.8708061575889587,0.3157497942447662,1.4333637952804563,290.0956420898437,291.1499938964844,289.02496337890625,287.058837890625,289.2164611816406,297.3866882324219,290.0449523925781,1.0,0.7059721350669861,1.0,0.1500000059604644,0.0506073869764804,1.0,-3.585622549057007,3.5089457035064697,0.076676920056343,2.697410821914673,0.0,0.0,0.0,140.6970672607422,213.0,-2248.86865234375,-0.0,4255.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39910888671875,0.8297939300537109,0.3504276275634765,0.3209381997585296,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.39617919921875,0.9529988169670104,0.5259289741516113,0.5034685134887695,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39764404296875,0.8819093704223633,0.4249148070812225,0.300977349281311,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3969421386719,0.9108754992485046,0.467117577791214,0.4472472667694092,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.793462872505188,0.3053798079490661,1.3978644609451294,289.396240234375,291.1499938964844,289.0,287.065673828125,289.0012512207031,297.2229309082031,289.3840637207031,1.0,0.7242594957351685,1.0,0.1500000059604644,0.0,1.0,-3.573615550994873,3.5732548236846924,0.000360642443411,2.763756036758423,0.0,0.0,0.0,178.26194763183594,231.0,-1223.419189453125,-0.0,4474.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39910888671875,0.8297939300537109,0.3504276275634765,0.3209381997585296,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.39617919921875,0.9529988169670104,0.5259289741516113,0.5034685134887695,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39764404296875,0.8819093704223633,0.4249148070812225,0.300977349281311,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3969421386719,0.9108754992485046,0.467117577791214,0.4472472667694092,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.793462872505188,0.3053798079490661,1.3978644609451294,289.396240234375,291.1499938964844,289.0,287.065673828125,289.0012512207031,297.2229309082031,289.3840637207031,1.0,0.7242594957351685,1.0,0.1500000059604644,0.0,1.0,-3.573615550994873,3.5732548236846924,0.000360642443411,2.763756036758423,0.0,0.0,0.0,178.26194763183594,231.0,-1223.419189453125,-0.0,4474.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1880798339844,0.7690311670303345,0.3396631181240082,0.3119065165519714,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18731689453125,0.8779692053794861,0.512589156627655,0.4913654029369354,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.8211970925331116,0.4153077900409698,0.2949387729167938,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1875,0.8455426692962646,0.4567236304283142,0.4383986592292785,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1884155273437,0.7364081740379333,0.2958664894104004,1.3619880676269531,289.18731689453125,291.1499938964844,288.9750366210937,287.0722045898437,289.02178955078125,297.1112670898437,289.1838684082031,1.0,0.7284623980522156,1.0,0.1500000059604644,0.0399173758924007,1.0,-3.481149911880493,3.46030855178833,0.0208414476364851,2.673867702484131,0.0,0.0,0.0,220.07913208007807,219.0,-546.041748046875,-0.0,4436.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1880798339844,0.7690311670303345,0.3396631181240082,0.3119065165519714,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18731689453125,0.8779692053794861,0.512589156627655,0.4913654029369354,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.8211970925331116,0.4153077900409698,0.2949387729167938,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1875,0.8455426692962646,0.4567236304283142,0.4383986592292785,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1884155273437,0.7364081740379333,0.2958664894104004,1.3619880676269531,289.18731689453125,291.1499938964844,288.9750366210937,287.0722045898437,289.02178955078125,297.1112670898437,289.1838684082031,1.0,0.7284623980522156,1.0,0.1500000059604644,0.0399173758924007,1.0,-3.481149911880493,3.46030855178833,0.0208414476364851,2.673867702484131,0.0,0.0,0.0,220.07913208007807,219.0,-546.041748046875,-0.0,4436.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4315490722656,0.7455829381942749,0.3341784477233886,0.3068099617958069,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4385070800781,0.8514010310173035,0.5056734681129456,0.4844744503498077,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.435302734375,0.7971042990684509,0.4104677438735962,0.2914829552173614,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43682861328125,0.8218780755996704,0.4511541724205017,0.4330478012561798,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4285583496094,0.7141846418380737,0.2897524833679199,1.3356424570083618,289.4384460449219,291.1499938964844,288.95294189453125,287.0777282714844,289.7268981933594,297.0556640625,289.4703674316406,1.0,0.7186472415924072,1.0,0.1500000059604644,0.0755452066659927,1.0,-3.424762725830078,3.085777521133423,0.3389851152896881,2.3127126693725586,0.0,0.0,0.0,240.85250854492188,219.0,226.3453826904297,-0.0,4261.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5390319824219,0.7433977127075195,0.3339326381683349,0.3064770400524139,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.547607421875,0.8488746285438538,0.5053067207336426,0.4839880764484405,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5436706542969,0.7946626543998718,0.4102839827537536,0.2912733256816864,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.8195487260818481,0.4508767426013946,0.4326802492141723,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5353088378906,0.711835503578186,0.2892985641956329,1.3333864212036133,289.5475769042969,291.1499938964844,288.9502868652344,287.0783996582031,289.9227905273437,297.0527648925781,289.5865783691406,1.0,0.7165489792823792,1.0,0.1500000059604644,0.0798347517848014,1.0,-3.4202888011932373,2.9969098567962646,0.4233788549900055,2.225142002105713,0.0,0.0,0.0,243.28273010253903,207.0,387.9328002929688,-0.0,4231.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.738021194934845,0.3346136510372162,0.3060605227947235,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684020996094,0.8424533009529114,0.5055760741233826,0.4830474257469177,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622985839844,0.788602888584137,0.4112030863761902,0.2911449670791626,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26519775390625,0.8135300278663635,0.4513329267501831,0.4320929944515228,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24871826171875,0.7051878571510315,0.2884690463542938,1.326507568359375,290.2682800292969,291.1499938964844,288.9380798339844,287.0813293457031,290.97216796875,297.0559387207031,290.3279113769531,1.0,0.7058213353157043,1.0,0.1500000059604644,0.0997934341430664,1.0,-3.40944504737854,2.540968894958496,0.8684762120246887,1.7725857496261597,0.0,0.0,0.0,249.8555908203125,207.0,1166.1497802734375,-0.0,4091.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.7400367259979248,0.3386630713939667,0.3080664873123169,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8440600633621216,0.5094501972198486,0.4848768413066864,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.7907690405845642,0.4153597056865692,0.2928294241428375,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8152145147323608,0.4549998939037323,0.43392413854599,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.7059839963912964,0.2900744974613189,1.3278058767318726,291.26666259765625,291.1499938964844,288.9259948730469,287.0841979980469,292.2664489746094,297.0896911621094,291.3424377441406,1.0,0.6945746541023254,1.0,0.1500000059604644,0.1279056519269943,1.0,-3.419722557067871,2.006121158599853,1.4136013984680176,1.2360249757766724,0.0,0.0,0.0,249.2243804931641,195.0,1930.4857177734373,-0.0,3967.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767272949219,0.7708756327629089,0.3527646660804748,0.3175897896289825,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.6845092773437,0.8767842054367065,0.523589551448822,0.4947903156280517,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6809997558594,0.8228693604469299,0.4291659891605377,0.3001291155815124,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6826171875,0.8454392552375793,0.4680810868740082,0.4430455267429352,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6724853515625,0.732149064540863,0.2984397709369659,1.3513388633728027,292.6844177246094,291.1499938964844,288.9050598144531,287.0890197753906,293.4153747558594,297.224609375,292.7189636230469,1.0,0.6831533312797546,1.0,0.1500000059604644,0.1776551753282547,1.0,-3.49100112915039,1.595525860786438,1.8954752683639529,0.8089284300804138,0.0,0.0,0.0,222.281982421875,195.0,1944.1300048828125,-0.0,3898.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.78399658203125,0.7765698432922363,0.3548201322555542,0.3192014992237091,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7908935546875,0.8828136324882507,0.5256799459457397,0.496495634317398,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.828193724155426,0.4311707019805908,0.3013436794281006,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7892150878906,0.8509461283683777,0.4700258374214172,0.4446143209934234,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7802124023437,0.7367370128631592,0.2998145818710327,1.3560935258865356,292.79083251953125,291.1499938964844,288.9023742675781,287.0896301269531,293.4875793457031,297.24493408203125,292.822265625,1.0,0.6824495792388916,1.0,0.1500000059604644,0.1841300725936889,1.0,-3.50395941734314,1.5753570795059204,1.9286023378372192,0.7858631014823914,0.0,0.0,0.0,218.1827850341797,183.0,1855.665771484375,-0.0,3903.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.286865234375,0.8083949089050293,0.3653787672519684,0.3277906477451324,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.29266357421875,0.9175351858139038,0.5365481376647949,0.5057045221328735,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2900085449219,0.8582780361175537,0.441559761762619,0.3078538477420807,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2912292480469,0.882688045501709,0.4802071750164032,0.4531508982181549,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.2835388183594,0.7634845972061157,0.3074119389057159,1.384056568145752,293.2926330566406,291.1499938964844,288.8885803222656,287.0927124023437,293.8617553710937,297.34698486328125,293.3202209472656,1.0,0.6806080937385559,1.0,0.1500000059604644,0.2179004400968551,1.0,-3.577085018157959,1.4712034463882446,2.105881452560425,0.6651875972747803,0.0,0.0,0.0,198.59580993652344,183.0,1499.4698486328125,-0.0,3951.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.59393310546875,0.8293949365615845,0.3722983002662658,0.3334856033325195,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5992126464844,0.9448257684707642,0.5437652468681335,0.5119128227233887,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967712402344,0.8809487223625183,0.4484606683254242,0.31222864985466,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5978698730469,0.906219482421875,0.4870269298553467,0.4589679539203644,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5907897949219,0.7840124368667603,0.3128228485584259,1.4048019647598269,293.5992126464844,291.1499938964844,288.879638671875,287.0946655273437,294.1075439453125,297.41015625,293.62481689453125,1.0,0.6807915568351746,1.0,0.1500000059604644,0.2403545081615448,1.0,-3.6286118030548096,1.402175784111023,2.226435899734497,0.5845639705657959,0.0,0.0,0.0,187.24703979492188,171.0,1335.21875,-0.0,4003.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39373779296875,0.8965559601783752,0.386199802160263,0.3461140394210815,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.9990000128746032,0.5588867664337158,0.5038700103759766,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3910522460937,0.958569884300232,0.4627915918827057,0.3221926391124725,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3899841308594,0.9833595156669616,0.501349687576294,0.4723624885082245,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.396728515625,0.84672611951828,0.3253105580806732,1.457287311553955,293.3887023925781,291.1499938964844,288.8580017089844,287.0992736816406,293.16998291015625,297.5185546875,293.3614501953125,1.0,0.6877436637878418,1.0,0.1500000059604644,0.1442127078771591,1.0,-3.725396871566773,1.8863846063613887,1.8390123844146729,1.048459768295288,0.0,0.0,0.0,158.83099365234375,189.0,-7.436954498291016,-0.0,4182.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39373779296875,0.8965559601783752,0.386199802160263,0.3461140394210815,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.9990000128746032,0.5588867664337158,0.5038700103759766,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3910522460937,0.958569884300232,0.4627915918827057,0.3221926391124725,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3899841308594,0.9833595156669616,0.501349687576294,0.4723624885082245,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.396728515625,0.84672611951828,0.3253105580806732,1.457287311553955,293.3887023925781,291.1499938964844,288.8580017089844,287.0992736816406,293.16998291015625,297.5185546875,293.3614501953125,1.0,0.6877436637878418,1.0,0.1500000059604644,0.1442127078771591,1.0,-3.725396871566773,1.8863846063613887,1.8390123844146729,1.048459768295288,0.0,0.0,0.0,158.83099365234375,189.0,-7.436954498291016,-0.0,4182.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483947753906,0.9456211924552916,0.3820527791976928,0.347507894039154,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43609619140625,0.9990000128746032,0.5621642470359802,0.4387625753879547,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43634033203125,0.9990000128746032,0.4607061147689819,0.3235624432563782,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43609619140625,0.9990000128746032,0.5014600157737732,0.4387625753879547,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617004394531,0.8909960389137268,0.3266024589538574,1.4784836769104004,290.42706298828125,291.1499938964844,288.83770751953125,287.1034545898437,289.0316467285156,297.46002197265625,290.3194580078125,1.0,0.7128468751907349,1.0,0.1500000059604644,0.0480709001421928,1.0,-3.632356643676758,3.560621976852417,0.0717346742749214,2.738001823425293,0.0,0.0,0.0,139.0269317626953,209.0,-3182.527099609375,-0.0,4398.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483947753906,0.9456211924552916,0.3820527791976928,0.347507894039154,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43609619140625,0.9990000128746032,0.5621642470359802,0.4387625753879547,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43634033203125,0.9990000128746032,0.4607061147689819,0.3235624432563782,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43609619140625,0.9990000128746032,0.5014600157737732,0.4387625753879547,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617004394531,0.8909960389137268,0.3266024589538574,1.4784836769104004,290.42706298828125,291.1499938964844,288.83770751953125,287.1034545898437,289.0316467285156,297.46002197265625,290.3194580078125,1.0,0.7128468751907349,1.0,0.1500000059604644,0.0480709001421928,1.0,-3.632356643676758,3.560621976852417,0.0717346742749214,2.738001823425293,0.0,0.0,0.0,139.0269317626953,209.0,-3182.527099609375,-0.0,4398.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6220092773437,0.9146260023117064,0.3713792860507965,0.3398605585098266,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6181335449219,0.9990000128746032,0.5558061599731445,0.4678558111190796,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.619140625,0.9792953729629515,0.4515633881092071,0.3194106221199035,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6181335449219,0.9990000128746032,0.4937140643596649,0.4678451716899872,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6247253417969,0.868415355682373,0.3209995627403259,1.4617825746536257,289.6169128417969,291.1499938964844,288.828125,287.1053771972656,288.82977294921875,297.36187744140625,289.5935974121094,1.0,0.7255827784538269,1.0,0.1500000059604644,0.0,1.0,-3.671144723892212,3.670686960220337,0.0004575842467602,2.837797164916992,0.0,0.0,0.0,147.9634246826172,209.0,-2517.044677734375,-0.0,4608.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.8704707622528076,0.3618804216384887,0.3313749730587005,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475952148437,0.9982659816741944,0.5461539626121521,0.5222078561782837,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490905761719,0.9340497851371764,0.4432729482650757,0.3137946426868438,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.348388671875,0.9648255109786988,0.4848102331161499,0.4641024768352508,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.8318955898284912,0.314926415681839,1.438443899154663,289.3476257324219,291.1499938964844,288.8189697265625,287.107177734375,288.82086181640625,297.2649841308594,289.3337097167969,1.0,0.7357442378997803,1.0,0.1500000059604644,0.0073535293340682,1.0,-3.688926935195923,3.688201427459717,0.0007254653028212,2.85238003730774,0.0,0.0,0.0,164.3824005126953,227.0,-1716.2938232421875,-0.0,4767.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1756286621094,0.816074013710022,0.3537842035293579,0.324580043554306,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734619140625,0.9371129870414734,0.5357162952423096,0.5135728716850281,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744384765625,0.8707401752471924,0.4359413385391235,0.3092149198055267,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739807128906,0.8973678350448608,0.4768336415290832,0.4573192894458771,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766052246094,0.7796069383621216,0.3086960017681122,1.416407823562622,289.1734619140625,291.1499938964844,288.8099060058594,287.10894775390625,288.8140563964844,297.1788330078125,289.16357421875,1.0,0.7393206357955933,1.0,0.1500000059604644,0.0150011992081999,1.0,-3.628628015518189,3.6268961429595934,0.0017320676706731,2.806581258773804,0.0,0.0,0.0,193.8978576660156,227.0,-1140.5035400390625,-0.0,4754.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630798339844,0.7858531475067139,0.3478538990020752,0.3194513320922851,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.8992540836334229,0.5280641913414001,0.5064059495925903,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0622253417969,0.8407466411590576,0.4304444193840027,0.3056244254112243,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.8651130795478821,0.4707748889923095,0.451919823884964,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0637512207031,0.7515614032745361,0.3035038113594055,1.3961700201034546,289.0615539550781,291.1499938964844,288.802001953125,287.1104736328125,288.81072998046875,297.1190185546875,289.05450439453125,1.0,0.7408180236816406,1.0,0.1500000059604644,0.0220605880022048,1.0,-3.578649044036865,3.57491135597229,0.0037377008702605,2.7655954360961914,0.0,0.0,0.0,213.9535675048828,230.0,-783.4759521484375,-0.0,4714.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9737854003906,0.7649791836738586,0.3421669900417328,0.3143978416919708,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97283935546875,0.8757152557373047,0.520754873752594,0.4993823766708374,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9732666015625,0.8211787939071655,0.4251374006271362,0.3020107746124267,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9730834960937,0.8440261483192444,0.4648371338844299,0.446417361497879,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742126464844,0.7328653931617737,0.2979929149150848,1.3731476068496704,288.9728698730469,291.1499938964844,288.7929992675781,287.1121826171875,288.8141174316406,297.0635681152344,288.9684753417969,1.0,0.7392493486404419,1.0,0.1500000059604644,0.0306423306465148,1.0,-3.525434732437134,3.5163307189941406,0.0091041028499603,2.7187485694885254,0.0,0.0,0.0,228.885498046875,230.0,-492.0267028808594,-0.0,4632.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9363098144531,0.755730152130127,0.3389246165752411,0.3114670515060425,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93572998046875,0.8652842044830322,0.5166332125663757,0.4953604936599731,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359741210937,0.8122166395187378,0.4221329391002655,0.2999105155467987,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93585205078125,0.8348085880279541,0.4614180624485016,0.4431713819503784,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9365539550781,0.724229097366333,0.2946009039878845,1.3583769798278809,288.93572998046875,291.1499938964844,288.7870483398437,287.11328125,288.8257751464844,297.0332336425781,288.9330139160156,1.0,0.7372361421585083,1.0,0.1500000059604644,0.0367676466703414,1.0,-3.4928581714630127,3.476193428039551,0.0166647303849458,2.685781240463257,0.0,0.0,0.0,235.6411895751953,218.0,-346.81060791015625,-0.0,4566.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
