time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890260,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6735534667969,0.7273365259170532,0.3375915288925171,0.3087981641292572,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7020874023437,0.8320257663726807,0.5139753818511963,0.4910408556461334,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.7799829244613647,0.4212953448295593,0.2982162833213806,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.8032369017601013,0.4594359993934631,0.4399049580097198,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.66070556640625,0.6936013698577881,0.2908160984516144,1.3390191793441772,290.70166015625,291.1499938964844,288.7742919921875,287.1156005859375,292.0487976074219,297.01519775390625,290.822509765625,1.0,0.7104747295379639,1.0,0.1500000059604644,0.1270904093980789,1.0,-3.455230236053467,2.057887315750122,1.3973429203033447,1.2794232368469238,0.0,0.0,0.0,272.1873779296875,206.0,2239.56591796875,-0.0,4205.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6735534667969,0.7273365259170532,0.3375915288925171,0.3087981641292572,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7020874023437,0.8320257663726807,0.5139753818511963,0.4910408556461334,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.7799829244613647,0.4212953448295593,0.2982162833213806,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.8032369017601013,0.4594359993934631,0.4399049580097198,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.66070556640625,0.6936013698577881,0.2908160984516144,1.3390191793441772,290.70166015625,291.1499938964844,288.7742919921875,287.1156005859375,292.0487976074219,297.01519775390625,290.822509765625,1.0,0.7104747295379639,1.0,0.1500000059604644,0.1270904093980789,1.0,-3.455230236053467,2.057887315750122,1.3973429203033447,1.2794232368469238,0.0,0.0,0.0,272.1873779296875,206.0,2239.56591796875,-0.0,4205.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77911376953125,0.7615596055984497,0.355585366487503,0.319956511259079,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.788818359375,0.8683632612228394,0.5318697094917297,0.5023893713951111,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7846984863281,0.8173627853393555,0.4392124116420746,0.3069489002227783,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865295410156,0.8381126523017883,0.4759733378887176,0.450350672006607,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7740173339844,0.7242515087127686,0.3009215593338012,1.36320960521698,292.7886657714844,291.1499938964844,288.7640075683594,287.117431640625,293.69342041015625,297.17987060546875,292.8328552246094,1.0,0.6938310861587524,1.0,0.1500000059604644,0.2174131870269775,1.0,-3.534167051315308,1.4592574834823608,2.074909448623657,0.6620703339576721,0.0,0.0,0.0,237.24961853027344,194.0,2344.669921875,-0.0,4074.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77911376953125,0.7615596055984497,0.355585366487503,0.319956511259079,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.788818359375,0.8683632612228394,0.5318697094917297,0.5023893713951111,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7846984863281,0.8173627853393555,0.4392124116420746,0.3069489002227783,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865295410156,0.8381126523017883,0.4759733378887176,0.450350672006607,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7740173339844,0.7242515087127686,0.3009215593338012,1.36320960521698,292.7886657714844,291.1499938964844,288.7640075683594,287.117431640625,293.69342041015625,297.17987060546875,292.8328552246094,1.0,0.6938310861587524,1.0,0.1500000059604644,0.2174131870269775,1.0,-3.534167051315308,1.4592574834823608,2.074909448623657,0.6620703339576721,0.0,0.0,0.0,237.24961853027344,194.0,2344.669921875,-0.0,4074.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3829345703125,0.7886402010917664,0.365980714559555,0.3282501697540283,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3915710449219,0.8969725966453552,0.5424928069114685,0.5112131237983704,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.38787841796875,0.8428438901901245,0.4494434893131256,0.3132734894752502,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3894958496094,0.8644115924835205,0.4858581721782684,0.4584750235080719,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.37811279296875,0.7462003827095032,0.3080030679702759,1.388400912284851,293.3914489746094,291.1499938964844,288.75982666015625,287.1181640625,294.1778259277344,297.2842712402344,293.43133544921875,1.0,0.6911805272102356,1.0,0.1500000059604644,0.2625745832920074,1.0,-3.6024014949798584,1.3081642389297483,2.2942371368408203,0.4955620765686035,0.0,0.0,0.0,217.95513916015625,194.0,2042.9981689453125,-0.0,4109.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.640625,0.8229356408119202,0.3760508000850677,0.3365572094917297,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6404113769531,0.938281774520874,0.5529401302337646,0.5202022194862366,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6405029296875,0.8776962161064148,0.4594481587409973,0.3196345269680023,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6404724121094,0.9007614254951476,0.495678037405014,0.466823935508728,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6407165527344,0.7771275043487549,0.315582126379013,1.4167265892028809,293.6404113769531,291.1499938964844,288.7563781738281,287.1187744140625,293.9660339355469,297.38238525390625,293.63946533203125,1.0,0.6924895644187927,1.0,0.1500000059604644,0.2264233976602554,1.0,-3.6748900413513184,1.4607701301574707,2.214119911193848,0.6317441463470459,0.0,0.0,0.0,196.6011962890625,182.0,1305.1383056640625,-0.0,4194.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3736267089844,0.8861138224601746,0.3897441625595093,0.3494695425033569,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3705749511719,0.9990000128746032,0.5677262544631958,0.5264294147491455,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3718566894531,0.9516052007675172,0.4736365377902984,0.3298523128032684,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.37127685546875,0.9755828380584716,0.5099045038223267,0.4805739223957062,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.37548828125,0.8374807834625244,0.3280986249446869,1.4706156253814695,293.3704833984375,291.1499938964844,288.7516174316406,287.1195983886719,293.2793884277344,297.4917297363281,293.3548583984375,1.0,0.7001984715461731,1.0,0.1500000059604644,0.1541210561990738,1.0,-3.792020797729492,1.8363200426101685,1.955700755119324,0.982697606086731,0.0,0.0,0.0,168.2521209716797,200.0,82.45541381835938,-0.0,4414.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3736267089844,0.8861138224601746,0.3897441625595093,0.3494695425033569,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3705749511719,0.9990000128746032,0.5677262544631958,0.5264294147491455,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3718566894531,0.9516052007675172,0.4736365377902984,0.3298523128032684,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.37127685546875,0.9755828380584716,0.5099045038223267,0.4805739223957062,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.37548828125,0.8374807834625244,0.3280986249446869,1.4706156253814695,293.3704833984375,291.1499938964844,288.7516174316406,287.1195983886719,293.2793884277344,297.4917297363281,293.3548583984375,1.0,0.7001984715461731,1.0,0.1500000059604644,0.1541210561990738,1.0,-3.792020797729492,1.8363200426101685,1.955700755119324,0.982697606086731,0.0,0.0,0.0,168.2521209716797,200.0,82.45541381835938,-0.0,4414.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091247558594,0.924869418144226,0.3907714486122131,0.3536928594112396,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.9990000128746032,0.5732762217521667,0.4730414450168609,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.9886695146560668,0.4760877788066864,0.3339183926582336,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.9990000128746032,0.5129424929618835,0.4730414450168609,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52105712890625,0.8729910254478455,0.3327487409114837,1.5012770891189575,291.4888610839844,291.1499938964844,288.75,287.119873046875,290.25994873046875,297.4716796875,291.3841857910156,1.0,0.7226542830467224,1.0,0.1500000059604644,0.0818187221884727,1.0,-3.76394248008728,3.1396563053131104,0.6242862343788147,2.2911763191223145,0.0,0.0,0.0,153.46400451660156,220.0,-2220.94140625,-0.0,4671.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091247558594,0.924869418144226,0.3907714486122131,0.3536928594112396,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.9990000128746032,0.5732762217521667,0.4730414450168609,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.9886695146560668,0.4760877788066864,0.3339183926582336,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.9990000128746032,0.5129424929618835,0.4730414450168609,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52105712890625,0.8729910254478455,0.3327487409114837,1.5012770891189575,291.4888610839844,291.1499938964844,288.75,287.119873046875,290.25994873046875,297.4716796875,291.3841857910156,1.0,0.7226542830467224,1.0,0.1500000059604644,0.0818187221884727,1.0,-3.76394248008728,3.1396563053131104,0.6242862343788147,2.2911763191223145,0.0,0.0,0.0,153.46400451660156,220.0,-2220.94140625,-0.0,4671.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407165527344,0.883764922618866,0.3734113574028015,0.3416757583618164,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6325378417969,0.9990000128746032,0.5608780384063721,0.5187013745307922,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.63629150390625,0.9529284834861756,0.4613055288791656,0.3262511789798736,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6338195800781,0.9778364300727844,0.4989977180957794,0.4770912528038025,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64434814453125,0.8424516916275024,0.3238167762756347,1.4765055179595947,289.6327514648437,291.1499938964844,288.75,287.119873046875,288.9173583984375,297.30279541015625,289.6014709472656,1.0,0.7497192621231079,1.0,0.1500000059604644,0.0490912348031997,1.0,-3.783320426940918,3.712184190750122,0.0711362957954406,2.853687047958374,0.0,0.0,0.0,166.83570861816406,238.0,-2142.0673828125,-0.0,5057.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407165527344,0.883764922618866,0.3734113574028015,0.3416757583618164,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6325378417969,0.9990000128746032,0.5608780384063721,0.5187013745307922,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.63629150390625,0.9529284834861756,0.4613055288791656,0.3262511789798736,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6338195800781,0.9778364300727844,0.4989977180957794,0.4770912528038025,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64434814453125,0.8424516916275024,0.3238167762756347,1.4765055179595947,289.6327514648437,291.1499938964844,288.75,287.119873046875,288.9173583984375,297.30279541015625,289.6014709472656,1.0,0.7497192621231079,1.0,0.1500000059604644,0.0490912348031997,1.0,-3.783320426940918,3.712184190750122,0.0711362957954406,2.853687047958374,0.0,0.0,0.0,166.83570861816406,238.0,-2142.0673828125,-0.0,5057.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10235595703125,0.7908000946044922,0.3566744029521942,0.3280367255210876,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10040283203125,0.9044841527938844,0.5411421656608582,0.519243597984314,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011657714844,0.848333477973938,0.4460625946521759,0.3169726133346557,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007995605469,0.8705639839172363,0.483384758234024,0.4642866849899292,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1032409667969,0.7560429573059082,0.3115211427211761,1.433786153793335,289.100341796875,291.1499938964844,288.75,287.119873046875,288.7560729980469,297.1431579589844,289.0907592773437,1.0,0.7580353021621704,1.0,0.1500000059604644,0.0163637455552816,1.0,-3.6727588176727295,3.670290470123291,0.0024683459196239,2.8410680294036865,0.0,0.0,0.0,220.7245178222656,241.0,-1095.114013671875,-0.0,5076.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10235595703125,0.7908000946044922,0.3566744029521942,0.3280367255210876,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10040283203125,0.9044841527938844,0.5411421656608582,0.519243597984314,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011657714844,0.848333477973938,0.4460625946521759,0.3169726133346557,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007995605469,0.8705639839172363,0.483384758234024,0.4642866849899292,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1032409667969,0.7560429573059082,0.3115211427211761,1.433786153793335,289.100341796875,291.1499938964844,288.75,287.119873046875,288.7560729980469,297.1431579589844,289.0907592773437,1.0,0.7580353021621704,1.0,0.1500000059604644,0.0163637455552816,1.0,-3.6727588176727295,3.670290470123291,0.0024683459196239,2.8410680294036865,0.0,0.0,0.0,220.7245178222656,241.0,-1095.114013671875,-0.0,5076.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9873352050781,0.7700006365776062,0.350574791431427,0.3225573003292084,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98590087890625,0.8814802765846252,0.5337697267532349,0.5122159123420715,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9864807128906,0.8288148641586304,0.4402937293052673,0.3130206763744354,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862365722656,0.8497282266616821,0.4773109853267669,0.4586871564388275,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.7377281785011292,0.3060900568962097,1.411347508430481,288.98590087890625,291.1499938964844,288.75,287.119873046875,288.7508544921875,297.0868530273437,288.97930908203125,1.0,0.7574301362037659,1.0,0.1500000059604644,0.0,1.0,-3.624677896499634,3.624324083328247,0.0003538069140631,2.804295778274536,0.0,0.0,0.0,235.4091796875,241.0,-743.4343872070312,-0.0,4999.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92138671875,0.7555755376815796,0.3456880152225494,0.3181562721729278,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9209289550781,0.8653987646102905,0.5278417468070984,0.5065189003944397,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9211120605469,0.8149844408035278,0.4356516003608703,0.3098028898239136,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9210205078125,0.8354154229164124,0.4723232090473175,0.4540290236473083,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9216003417969,0.7246546149253845,0.3013218343257904,1.3910537958145142,288.9209289550781,291.1499938964844,288.75,287.119873046875,288.79052734375,297.0420227050781,288.9189758300781,1.0,0.7548210620880127,1.0,0.1500000059604644,0.0399726554751396,1.0,-3.578660488128662,3.559142589569092,0.0195179022848606,2.749321937561035,0.0,0.0,0.0,246.5968170166016,229.0,-478.5544128417969,-0.0,4907.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466186523437,0.7346503734588623,0.3418439626693725,0.3147525191307068,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.36346435546875,0.841272234916687,0.52304607629776,0.5019299387931824,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3565979003906,0.7916936874389648,0.4320734143257141,0.3073554933071136,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.813136875629425,0.4682559669017792,0.4503037929534912,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396911621094,0.7031738758087158,0.2969362437725067,1.3733068704605105,289.3633117675781,291.1499938964844,288.75,287.119873046875,290.0839233398437,297.0055236816406,289.4408569335937,1.0,0.7413071990013123,1.0,0.1500000059604644,0.0879398435354232,1.0,-3.5407495498657227,2.939826726913452,0.6009228825569153,2.14034104347229,0.0,0.0,0.0,271.5511779785156,229.0,604.6151123046875,-0.0,4700.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52056884765625,0.727094829082489,0.343105137348175,0.3143391609191894,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5463256835937,0.8323442339897156,0.5239102840423584,0.5010061264038086,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5360717773437,0.7828308343887329,0.4335117042064667,0.3071570992469787,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406188964844,0.804076075553894,0.4691575169563293,0.4496508836746216,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.6940904855728149,0.2965345680713653,1.3672196865081787,290.5460205078125,291.1499938964844,288.75,287.119873046875,291.7489929199219,297.009765625,290.65484619140625,1.0,0.7280092239379883,1.0,0.1500000059604644,0.1199179664254188,1.0,-3.530402421951294,2.22478461265564,1.3056178092956543,1.4292147159576416,0.0,0.0,0.0,283.1587829589844,217.0,1989.015869140625,-0.0,4513.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6436462402344,0.7567039132118225,0.3597051203250885,0.3242164850234985,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6523742675781,0.8638202548027039,0.5404186248779297,0.5109938383102417,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6488952636719,0.8156715035438538,0.4504121840000152,0.3150923252105713,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.650390625,0.8344732522964478,0.4844825565814972,0.458900898694992,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.63922119140625,0.7207534909248352,0.3055997788906097,1.3868738412857056,292.6522521972656,291.1499938964844,288.75,287.119873046875,293.5072326660156,297.1534729003906,292.69158935546875,1.0,0.7097281217575073,1.0,0.1500000059604644,0.1998632699251175,1.0,-3.598189115524292,1.5568861961364746,2.0413029193878174,0.7455254197120667,0.0,0.0,0.0,250.80392456054688,205.0,2295.886474609375,-0.0,4343.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6436462402344,0.7567039132118225,0.3597051203250885,0.3242164850234985,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6523742675781,0.8638202548027039,0.5404186248779297,0.5109938383102417,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6488952636719,0.8156715035438538,0.4504121840000152,0.3150923252105713,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.650390625,0.8344732522964478,0.4844825565814972,0.458900898694992,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.63922119140625,0.7207534909248352,0.3055997788906097,1.3868738412857056,292.6522521972656,291.1499938964844,288.75,287.119873046875,293.5072326660156,297.1534729003906,292.69158935546875,1.0,0.7097281217575073,1.0,0.1500000059604644,0.1998632699251175,1.0,-3.598189115524292,1.5568861961364746,2.0413029193878174,0.7455254197120667,0.0,0.0,0.0,250.80392456054688,205.0,2295.886474609375,-0.0,4343.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241760253906,0.8131523132324219,0.3775047659873962,0.3390747904777527,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253967285156,0.9265784621238708,0.5588144659996033,0.5269879698753357,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1249084472656,0.8707232475280762,0.4682669937610626,0.3266450464725494,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250915527344,0.8913330435752869,0.5017440319061279,0.4737265408039093,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1235046386719,0.7684286236763,0.3182825148105621,1.433771014213562,293.1253662109375,291.1499938964844,288.75,287.119873046875,293.4242858886719,297.3276062011719,293.1311340332031,1.0,0.7083955407142639,1.0,0.1500000059604644,0.1766573339700698,1.0,-3.7233901023864746,1.6966675519943235,2.0267226696014404,0.8572145700454712,0.0,0.0,0.0,209.3329315185547,193.0,1040.44287109375,-0.0,4454.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241760253906,0.8131523132324219,0.3775047659873962,0.3390747904777527,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253967285156,0.9265784621238708,0.5588144659996033,0.5269879698753357,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1249084472656,0.8707232475280762,0.4682669937610626,0.3266450464725494,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250915527344,0.8913330435752869,0.5017440319061279,0.4737265408039093,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1235046386719,0.7684286236763,0.3182825148105621,1.433771014213562,293.1253662109375,291.1499938964844,288.75,287.119873046875,293.4242858886719,297.3276062011719,293.1311340332031,1.0,0.7083955407142639,1.0,0.1500000059604644,0.1766573339700698,1.0,-3.7233901023864746,1.6966675519943235,2.0267226696014404,0.8572145700454712,0.0,0.0,0.0,209.3329315185547,193.0,1040.44287109375,-0.0,4454.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1506042480469,0.8616688251495361,0.3896624147891998,0.3499894440174103,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.14971923828125,0.9845311641693116,0.5718948245048523,0.5392422080039978,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15008544921875,0.9273347854614258,0.4809755384922027,0.3354029059410095,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499328613281,0.951232135295868,0.5143692493438721,0.4854269623756408,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.151123046875,0.8171205520629883,0.3291251063346863,1.4788397550582886,293.1496887207031,291.1499938964844,288.75,287.119873046875,293.1924133300781,297.4281311035156,293.1454467773437,1.0,0.7133362889289856,1.0,0.1500000059604644,0.1534513980150222,1.0,-3.830137729644776,1.8730603456497192,1.957077383995056,1.0100289583206177,0.0,0.0,0.0,183.7536773681641,196.0,299.8815612792969,-0.0,4633.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1506042480469,0.8616688251495361,0.3896624147891998,0.3499894440174103,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.14971923828125,0.9845311641693116,0.5718948245048523,0.5392422080039978,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15008544921875,0.9273347854614258,0.4809755384922027,0.3354029059410095,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499328613281,0.951232135295868,0.5143692493438721,0.4854269623756408,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.151123046875,0.8171205520629883,0.3291251063346863,1.4788397550582886,293.1496887207031,291.1499938964844,288.75,287.119873046875,293.1924133300781,297.4281311035156,293.1454467773437,1.0,0.7133362889289856,1.0,0.1500000059604644,0.1534513980150222,1.0,-3.830137729644776,1.8730603456497192,1.957077383995056,1.0100289583206177,0.0,0.0,0.0,183.7536773681641,196.0,299.8815612792969,-0.0,4633.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0196533203125,0.8805649280548096,0.3937738835811615,0.3539384305477142,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0171813964844,0.9990000128746032,0.576498806476593,0.5423981547355652,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0181884765625,0.95002543926239,0.4855378866195678,0.3387389183044433,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01776123046875,0.9719505310058594,0.5189228057861328,0.4899260997772217,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.02105712890625,0.8342496156692505,0.3334898650646209,1.4984474182128906,293.01715087890625,291.1499938964844,288.75,287.119873046875,292.9339904785156,297.4532470703125,293.0054016113281,1.0,0.7186821103096008,1.0,0.1500000059604644,0.1418484300374984,1.0,-3.872145175933838,2.0155506134033203,1.8565945625305176,1.1433327198028564,0.0,0.0,0.0,177.0605926513672,196.0,-21.648067474365234,-0.0,4749.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5074157714844,0.8966388702392578,0.3957716524600982,0.3565518260002136,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4974060058594,0.9990000128746032,0.5795871019363403,0.5189256072044373,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5007019042969,0.9676716327667236,0.4881197810173034,0.3411204814910888,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4988098144531,0.9871407747268676,0.5215375423431396,0.4931512773036957,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51373291015625,0.8490987420082092,0.3364522755146026,1.5139896869659424,292.4961242675781,291.1499938964844,288.75,287.119873046875,291.9299621582031,297.4576721191406,292.44061279296875,1.0,0.7258129119873047,1.0,0.1500000059604644,0.1134787425398826,1.0,-3.871830940246582,2.475602865219116,1.3962280750274658,1.6041847467422483,0.0,0.0,0.0,170.50558471679688,214.0,-815.0429077148438,-0.0,4846.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13836669921875,0.9081616401672364,0.3856876194477081,0.3517482280731201,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12652587890625,0.9990000128746032,0.5752651691436768,0.4935239851474762,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.9806972742080688,0.4800047576427459,0.3385583460330963,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.9983475804328918,0.5140554308891296,0.4900711476802826,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8627151846885681,0.3327823877334595,1.5117928981781006,290.1234436035156,291.1499938964844,288.75,287.119873046875,289.0986022949219,297.3518371582031,290.05523681640625,1.0,0.7520310878753662,1.0,0.1500000059604644,0.0567393712699413,1.0,-3.826440572738648,3.681182384490967,0.1452581137418747,2.815260171890259,0.0,0.0,0.0,162.25320434570312,232.0,-2557.638916015625,-0.0,5157.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13836669921875,0.9081616401672364,0.3856876194477081,0.3517482280731201,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12652587890625,0.9990000128746032,0.5752651691436768,0.4935239851474762,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.9806972742080688,0.4800047576427459,0.3385583460330963,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.9983475804328918,0.5140554308891296,0.4900711476802826,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8627151846885681,0.3327823877334595,1.5117928981781006,290.1234436035156,291.1499938964844,288.75,287.119873046875,289.0986022949219,297.3518371582031,290.05523681640625,1.0,0.7520310878753662,1.0,0.1500000059604644,0.0567393712699413,1.0,-3.826440572738648,3.681182384490967,0.1452581137418747,2.815260171890259,0.0,0.0,0.0,162.25320434570312,232.0,-2557.638916015625,-0.0,5157.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.82936030626297,0.3664772510528564,0.3363347053527832,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.184814453125,0.9554134011268616,0.5555159449577332,0.5322274565696716,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1875915527344,0.8933199048042297,0.4626024663448334,0.3280366063117981,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1869812011719,0.915831744670868,0.496896743774414,0.4762965142726898,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913452148437,0.7936587333679199,0.320311963558197,1.4684476852416992,289.1859130859375,291.1499938964844,288.75,287.119873046875,288.75018310546875,297.17938232421875,289.1732177734375,1.0,0.7688732743263245,1.0,0.1500000059604644,0.0,1.0,-3.7986347675323486,3.798220634460449,0.0004139543452765,2.9347739219665527,0.0,0.0,0.0,198.633041381836,250.0,-1465.9569091796875,-0.0,5332.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.82936030626297,0.3664772510528564,0.3363347053527832,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.184814453125,0.9554134011268616,0.5555159449577332,0.5322274565696716,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1875915527344,0.8933199048042297,0.4626024663448334,0.3280366063117981,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1869812011719,0.915831744670868,0.496896743774414,0.4762965142726898,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913452148437,0.7936587333679199,0.320311963558197,1.4684476852416992,289.1859130859375,291.1499938964844,288.75,287.119873046875,288.75018310546875,297.17938232421875,289.1732177734375,1.0,0.7688732743263245,1.0,0.1500000059604644,0.0,1.0,-3.7986347675323486,3.798220634460449,0.0004139543452765,2.9347739219665527,0.0,0.0,0.0,198.633041381836,250.0,-1465.9569091796875,-0.0,5332.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0107116699219,0.7750449180603027,0.3561010658740997,0.3276311755180359,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.009521484375,0.8878334760665894,0.5431289076805115,0.5211413502693176,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0099792480469,0.8369194865226746,0.4526932835578918,0.3217439353466034,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0097961425781,0.8561182618141174,0.4867426753044128,0.4676543176174164,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01123046875,0.742621123790741,0.3115916550159454,1.4361721277236938,289.009521484375,291.1499938964844,288.75,287.119873046875,288.7753601074219,297.0872497558594,289.0041809082031,1.0,0.7684409618377686,1.0,0.1500000059604644,0.0332970209419727,1.0,-3.692685842514038,3.680799245834351,0.011886578053236,2.846362590789795,0.0,0.0,0.0,237.66818237304688,250.0,-792.0347900390625,-0.0,5240.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.986572265625,0.7641425132751465,0.3532963097095489,0.3251798450946808,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862670898437,0.8755762577056885,0.539739727973938,0.5179684162139893,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98638916015625,0.8264704942703247,0.4499895870685577,0.3199296295642853,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.986328125,0.8450940251350403,0.483902096748352,0.4650944173336029,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867248535156,0.7329577803611755,0.3089545965194702,1.425503849983215,288.9862670898437,291.1499938964844,288.75,287.119873046875,288.82818603515625,297.06201171875,288.9849548339844,1.0,0.7679625153541565,1.0,0.1500000059604644,0.0448958352208137,1.0,-3.667847633361816,3.631235122680664,0.0366123653948307,2.80239486694336,0.0,0.0,0.0,246.9796600341797,238.0,-606.535400390625,-0.0,5201.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69219970703125,0.7371991276741028,0.3473420143127441,0.3190880417823791,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054138183594,0.8447647094726562,0.5321308970451355,0.5098011493682861,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.7981211543083191,0.4444125890731811,0.3154672980308532,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025451660156,0.8171406984329224,0.4775260984897613,0.4584265947341919,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68670654296875,0.7062257528305054,0.3019497692584991,1.39375638961792,289.705322265625,291.1499938964844,288.75,287.119873046875,290.28546142578125,297.0033874511719,289.7621154785156,1.0,0.7495781779289246,1.0,0.1500000059604644,0.0897916704416275,1.0,-3.599235773086548,2.913494110107422,0.6857418417930603,2.102123737335205,0.0,0.0,0.0,275.2688293457031,226.0,795.885986328125,-0.0,4877.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69219970703125,0.7371991276741028,0.3473420143127441,0.3190880417823791,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054138183594,0.8447647094726562,0.5321308970451355,0.5098011493682861,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.7981211543083191,0.4444125890731811,0.3154672980308532,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025451660156,0.8171406984329224,0.4775260984897613,0.4584265947341919,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68670654296875,0.7062257528305054,0.3019497692584991,1.39375638961792,289.705322265625,291.1499938964844,288.75,287.119873046875,290.28546142578125,297.0033874511719,289.7621154785156,1.0,0.7495781779289246,1.0,0.1500000059604644,0.0897916704416275,1.0,-3.599235773086548,2.913494110107422,0.6857418417930603,2.102123737335205,0.0,0.0,0.0,275.2688293457031,226.0,795.885986328125,-0.0,4877.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.7354668974876404,0.3494415879249573,0.3193359971046448,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407775878906,0.8423862457275391,0.5338284373283386,0.5095404982566833,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6350402832031,0.7961428761482239,0.4468045532703399,0.3158271014690399,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6374206542969,0.8149396181106567,0.4792355298995971,0.4583745002746582,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185607910156,0.703190803527832,0.30202516913414,1.3884027004241943,290.640625,291.1499938964844,288.75,287.119873046875,291.4742736816406,297.0151672363281,290.7059631347656,1.0,0.7370920181274414,1.0,0.1500000059604644,0.1122395917773246,1.0,-3.59299898147583,2.3945980072021484,1.1984009742736816,1.5855141878128052,0.0,0.0,0.0,277.8004150390625,226.0,1615.7701416015625,-0.0,4702.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771484375,0.7434768080711365,0.3549924492835998,0.3223988711833954,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.59130859375,0.850778341293335,0.5392695069313049,0.5125128626823425,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5860900878906,0.805320143699646,0.4527250528335571,0.318441241979599,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.8230262398719788,0.4843688011169433,0.4612087905406952,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5705871582031,0.7102293968200684,0.3047729730606079,1.3928827047348022,291.5911560058594,291.1499938964844,288.75,287.119873046875,292.49481201171875,297.0600280761719,291.65118408203125,1.0,0.7267371416091919,1.0,0.1500000059604644,0.13688325881958,1.0,-3.61203932762146,1.974262237548828,1.6377772092819214,1.161143779754639,0.0,0.0,0.0,268.97625732421875,214.0,2050.08740234375,-0.0,4584.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
