time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892420,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5449523925781,0.7683175802230835,0.3660003244876861,0.3300581276416778,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5527648925781,0.8774965405464172,0.5504434108734131,0.5205754637718201,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5498962402344,0.8306277394294739,0.4640617370605469,0.3246702849864959,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5510559082031,0.847582995891571,0.4948239624500274,0.4687196016311645,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5409545898437,0.7312705516815186,0.3115693926811218,1.4128462076187134,292.5527038574219,291.1499938964844,288.75,287.119873046875,293.2425231933594,297.1622619628906,292.5863342285156,1.0,0.718643307685852,1.0,0.1500000059604644,0.1703986525535583,1.0,-3.671271324157715,1.7088581323623655,1.962413311004639,0.8823208808898926,0.0,0.0,0.0,245.29391479492188,214.0,1906.21240234375,-0.0,4539.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8240966796875,0.7835789322853088,0.3715548515319824,0.3344120383262634,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8299865722656,0.8938013315200806,0.5561553239822388,0.5252503156661987,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8277893066406,0.8452357649803162,0.4696949124336242,0.3281246125698089,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82867431640625,0.862669825553894,0.5001724362373352,0.4730612933635711,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.821044921875,0.7437078356742859,0.3153704702854156,1.4261198043823242,292.8299255371094,291.1499938964844,288.75,287.119873046875,293.4230651855469,297.2164001464844,292.8564147949219,1.0,0.7169418334960938,1.0,0.1500000059604644,0.186170607805252,1.0,-3.7075228691101074,1.6588656902313232,2.048657178878784,0.8240911364555359,0.0,0.0,0.0,233.5174102783203,202.0,1671.8974609375,-0.0,4555.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085327148437,0.8158214092254639,0.382510632276535,0.3433892726898193,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31353759765625,0.9311816692352296,0.5675700306892395,0.5350226759910583,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116760253906,0.8776549696922302,0.4808364808559418,0.3352102935314178,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3123779296875,0.8960335850715637,0.5109373927116394,0.482199102640152,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.3057861328125,0.7719565033912659,0.323576420545578,1.4569486379623413,293.3135070800781,291.1499938964844,288.75,287.119873046875,293.7903747558594,297.3213195800781,293.336669921875,1.0,0.7160333395004272,1.0,0.1500000059604644,0.2182165533304214,1.0,-3.786684036254883,1.5577136278152466,2.228970527648926,0.7052218914031982,0.0,0.0,0.0,213.04342651367188,202.0,1327.637939453125,-0.0,4628.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54803466796875,0.8325681686401367,0.3882744014263153,0.3481441736221313,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5526733398437,0.9529632925987244,0.5736314058303833,0.5402618646621704,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5509338378906,0.8966163396835327,0.4867380559444427,0.3389805257320404,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5516052246094,0.9159766435623168,0.5166940689086914,0.4871392846107483,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.54547119140625,0.7888570427894592,0.3282169997692108,1.4749391078948977,293.5526733398437,291.1499938964844,288.75,287.119873046875,293.98516845703125,297.3739013671875,293.5744323730469,1.0,0.7166339159011841,1.0,0.1500000059604644,0.235457956790924,1.0,-3.830834150314331,1.5031658411026,2.3276681900024414,0.6407879590988159,0.0,0.0,0.0,203.59347534179688,190.0,1199.22705078125,-0.0,4683.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.8928989768028259,0.4010802805423736,0.3599033951759338,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2842102050781,0.9990000128746032,0.5876971483230591,0.5302160978317261,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2859191894531,0.9676174521446228,0.5002099275588989,0.3484834730625152,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850646972656,0.9848766922950744,0.5300261378288269,0.4997555613517761,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.29278564453125,0.8452516794204712,0.3400338888168335,1.5251330137252808,293.2836608886719,291.1499938964844,288.75,287.119873046875,293.0169677734375,297.47564697265625,293.2528686523437,1.0,0.7244128584861755,1.0,0.1500000059604644,0.1412747800350189,1.0,-3.919872045516968,2.019355535507202,1.9005165100097656,1.1386955976486206,0.0,0.0,0.0,175.9512176513672,208.0,-110.89715576171876,-0.0,4885.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.8928989768028259,0.4010802805423736,0.3599033951759338,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2842102050781,0.9990000128746032,0.5876971483230591,0.5302160978317261,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2859191894531,0.9676174521446228,0.5002099275588989,0.3484834730625152,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850646972656,0.9848766922950744,0.5300261378288269,0.4997555613517761,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.29278564453125,0.8452516794204712,0.3400338888168335,1.5251330137252808,293.2836608886719,291.1499938964844,288.75,287.119873046875,293.0169677734375,297.47564697265625,293.2528686523437,1.0,0.7244128584861755,1.0,0.1500000059604644,0.1412747800350189,1.0,-3.919872045516968,2.019355535507202,1.9005165100097656,1.1386955976486206,0.0,0.0,0.0,175.9512176513672,208.0,-110.89715576171876,-0.0,4885.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26678466796875,0.93458092212677,0.3946270644664764,0.3595679104328155,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536315917969,0.9990000128746032,0.5885564684867859,0.4681608378887176,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536315917969,0.9990000128746032,0.4955938160419464,0.3457819819450378,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536315917969,0.9990000128746032,0.527730405330658,0.4681608378887176,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27850341796875,0.8837423324584961,0.3397250771522522,1.5403261184692385,290.24627685546875,291.1499938964844,288.75,287.119873046875,288.9330444335937,297.40399169921875,290.14801025390625,1.0,0.7508777379989624,1.0,0.1500000059604644,0.0470915921032428,1.0,-3.822001695632935,3.749600410461426,0.072401262819767,2.884342908859253,0.0,0.0,0.0,155.57305908203125,228.0,-3223.8095703125,-0.0,5134.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26678466796875,0.93458092212677,0.3946270644664764,0.3595679104328155,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536315917969,0.9990000128746032,0.5885564684867859,0.4681608378887176,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536315917969,0.9990000128746032,0.4955938160419464,0.3457819819450378,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536315917969,0.9990000128746032,0.527730405330658,0.4681608378887176,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27850341796875,0.8837423324584961,0.3397250771522522,1.5403261184692385,290.24627685546875,291.1499938964844,288.75,287.119873046875,288.9330444335937,297.40399169921875,290.14801025390625,1.0,0.7508777379989624,1.0,0.1500000059604644,0.0470915921032428,1.0,-3.822001695632935,3.749600410461426,0.072401262819767,2.884342908859253,0.0,0.0,0.0,155.57305908203125,228.0,-3223.8095703125,-0.0,5134.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4915771484375,0.9023531675338744,0.3829488158226013,0.3509111404418945,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4877014160156,0.9990000128746032,0.5806587934494019,0.5013614296913147,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4884948730469,0.9801925420761108,0.4850762486457824,0.3433376550674438,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.48779296875,0.9973397254943848,0.51846843957901,0.4957648813724518,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938659667969,0.859800398349762,0.3333704173564911,1.5201460123062134,289.4868469238281,291.1499938964844,288.75,287.119873046875,288.7513122558594,297.303955078125,289.4664611816406,1.0,0.7636712789535522,1.0,0.1500000059604644,0.0,1.0,-3.858587026596069,3.858089447021485,0.0004977613571099,2.9838225841522217,0.0,0.0,0.0,166.102783203125,228.0,-2497.7490234375,-0.0,5370.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447509765625,0.8529348373413086,0.3728398084640503,0.3419704139232635,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2419128417969,0.9854047298431396,0.5693370699882507,0.5452443361282349,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430114746094,0.9262251853942872,0.4756261110305786,0.3370363414287567,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2426147460937,0.9499241709709167,0.5086875557899475,0.4874638020992279,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.8178892135620117,0.3266976475715637,1.4950549602508545,289.24200439453125,291.1499938964844,288.75,287.119873046875,288.7523193359375,297.2094421386719,289.2301025390625,1.0,0.7722484469413757,1.0,0.1500000059604644,0.0102447858080267,1.0,-3.8562533855438232,3.855156898498535,0.0010964254615828,2.984515905380249,0.0,0.0,0.0,188.1320953369141,246.0,-1679.513427734375,-0.0,5501.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0069274902344,0.7821081280708313,0.3591667711734772,0.3302392363548279,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0055847167969,0.8983114957809448,0.5515762567520142,0.5292532444000244,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0060729980469,0.8473476767539978,0.4623458683490753,0.3283728659152984,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0058898925781,0.8659115433692932,0.4946075677871704,0.4750662446022033,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0074462890625,0.7498032450675964,0.3155189752578735,1.4529762268066406,289.005615234375,291.1499938964844,288.75,287.119873046875,288.76837158203125,297.0856018066406,288.99969482421875,1.0,0.7748290300369263,1.0,0.1500000059604644,0.0289913658052682,1.0,-3.742704391479492,3.734241485595703,0.0084629701450467,2.8886234760284424,0.0,0.0,0.0,234.7533569335937,246.0,-792.9893188476562,-0.0,5398.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9934997558594,0.7780913710594177,0.3581741154193878,0.3293713927268982,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9923095703125,0.8937557339668274,0.550284206867218,0.5280251502990723,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99273681640625,0.8434475064277649,0.4613715708255768,0.3277166485786438,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925537109375,0.8617535829544067,0.4935548603534698,0.4741061925888061,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9939880371094,0.7462248802185059,0.314604789018631,1.4492844343185425,288.9923095703125,291.1499938964844,288.75,287.119873046875,288.7719116210937,297.0768127441406,288.9869079589844,1.0,0.7748012542724609,1.0,0.1500000059604644,0.0307343564927577,1.0,-3.733798265457153,3.72368836402893,0.0101099042221903,2.8800196647644043,0.0,0.0,0.0,237.88104248046875,249.0,-737.9178466796875,-0.0,5386.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7504873871803284,0.3490417599678039,0.3211187124252319,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9464111328125,0.8623358607292175,0.538475751876831,0.5164981484413147,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461975097656,0.816747784614563,0.4524650275707245,0.3214747905731201,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462890625,0.8336633443832397,0.4837410449981689,0.464807391166687,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.7209218144416809,0.3054983913898468,1.4101498126983645,288.9463806152344,291.1499938964844,288.75,287.119873046875,288.9014587402344,296.9965209960937,288.9485778808594,1.0,0.7688056230545044,1.0,0.1500000059604644,0.0512239262461662,1.0,-3.644173860549927,3.575582504272461,0.0685914978384971,2.751772880554199,0.0,0.0,0.0,259.79461669921875,237.0,-238.7154083251953,-0.0,5185.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7504873871803284,0.3490417599678039,0.3211187124252319,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9464111328125,0.8623358607292175,0.538475751876831,0.5164981484413147,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461975097656,0.816747784614563,0.4524650275707245,0.3214747905731201,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462890625,0.8336633443832397,0.4837410449981689,0.464807391166687,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.7209218144416809,0.3054983913898468,1.4101498126983645,288.9463806152344,291.1499938964844,288.75,287.119873046875,288.9014587402344,296.9965209960937,288.9485778808594,1.0,0.7688056230545044,1.0,0.1500000059604644,0.0512239262461662,1.0,-3.644173860549927,3.575582504272461,0.0685914978384971,2.751772880554199,0.0,0.0,0.0,259.79461669921875,237.0,-238.7154083251953,-0.0,5185.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.7273963093757629,0.350764513015747,0.3200031518936157,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8345829248428345,0.5388899445533752,0.5137574076652527,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.7901411056518555,0.4546593129634857,0.3208622634410858,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8075125217437744,0.4845256209373474,0.462907612323761,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.6951261162757874,0.3038193583488464,1.3958240747451782,291.2785339355469,291.1499938964844,288.75,287.119873046875,292.57232666015625,296.9987487792969,291.381103515625,1.0,0.7379240393638611,1.0,0.1500000059604644,0.1422357410192489,1.0,-3.619631290435791,1.924667835235596,1.694963455200195,1.1094377040863037,0.0,0.0,0.0,293.9550170898437,225.0,2624.994873046875,-0.0,4747.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.7273963093757629,0.350764513015747,0.3200031518936157,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8345829248428345,0.5388899445533752,0.5137574076652527,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.7901411056518555,0.4546593129634857,0.3208622634410858,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8075125217437744,0.4845256209373474,0.462907612323761,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.6951261162757874,0.3038193583488464,1.3958240747451782,291.2785339355469,291.1499938964844,288.75,287.119873046875,292.57232666015625,296.9987487792969,291.381103515625,1.0,0.7379240393638611,1.0,0.1500000059604644,0.1422357410192489,1.0,-3.619631290435791,1.924667835235596,1.694963455200195,1.1094377040863037,0.0,0.0,0.0,293.9550170898437,225.0,2624.994873046875,-0.0,4747.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984741210937,0.7670935988426208,0.3702833652496338,0.3331708312034607,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0077209472656,0.8771489858627319,0.5585170388221741,0.5273784399032593,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045166015625,0.8324503898620605,0.4749421775341034,0.3316259980201721,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0057373046875,0.8476809859275818,0.5028834342956543,0.4755713641643524,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9939270019531,0.7306389212608337,0.3157146871089935,1.4289687871932983,293.00762939453125,291.1499938964844,288.75,287.119873046875,293.82684326171875,297.1718139648437,293.04803466796875,1.0,0.7243146896362305,1.0,0.1500000059604644,0.2332475632429123,1.0,-3.7192416191101074,1.4725110530853271,2.2467305660247803,0.6342281103134155,0.0,0.0,0.0,251.9879608154297,213.0,2229.821044921875,-0.0,4669.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984741210937,0.7670935988426208,0.3702833652496338,0.3331708312034607,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0077209472656,0.8771489858627319,0.5585170388221741,0.5273784399032593,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045166015625,0.8324503898620605,0.4749421775341034,0.3316259980201721,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0057373046875,0.8476809859275818,0.5028834342956543,0.4755713641643524,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9939270019531,0.7306389212608337,0.3157146871089935,1.4289687871932983,293.00762939453125,291.1499938964844,288.75,287.119873046875,293.82684326171875,297.1718139648437,293.04803466796875,1.0,0.7243146896362305,1.0,0.1500000059604644,0.2332475632429123,1.0,-3.7192416191101074,1.4725110530853271,2.2467305660247803,0.6342281103134155,0.0,0.0,0.0,251.9879608154297,213.0,2229.821044921875,-0.0,4669.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.58074951171875,0.7939168810844421,0.3808686435222626,0.341632604598999,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5888977050781,0.9056054949760436,0.5694336891174316,0.5364794731140137,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5860595703125,0.8583402037620544,0.485718697309494,0.3383544087409973,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.58709716796875,0.8742505311965942,0.5131276249885559,0.4840520024299621,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57647705078125,0.7527369260787964,0.323256105184555,1.4563761949539185,293.5888671875,291.1499938964844,288.75,287.119873046875,294.3070678710937,297.27587890625,293.6256408691406,1.0,0.7226994633674622,1.0,0.1500000059604644,0.2787534892559051,1.0,-3.7916224002838135,1.3158856630325315,2.475736618041992,0.4613926410675049,0.0,0.0,0.0,232.728515625,213.0,1954.3265380859373,-0.0,4725.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.78619384765625,0.8274333477020264,0.3910504281520843,0.3500601947307586,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.78497314453125,0.9475684762001038,0.5800633430480957,0.5456740856170654,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.785400390625,0.8942392468452454,0.4960969686508178,0.345022052526474,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7852478027344,0.9111061096191406,0.5231810808181763,0.4926603436470032,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.786865234375,0.7841001152992249,0.3311808407306671,1.4863933324813845,293.78497314453125,291.1499938964844,288.75,287.119873046875,294.0380554199219,297.3739318847656,293.77947998046875,1.0,0.725179135799408,1.0,0.1500000059604644,0.2347524315118789,1.0,-3.867229223251343,1.5022042989730835,2.3650248050689697,0.6307072639465332,0.0,0.0,0.0,210.97268676757807,201.0,1184.103271484375,-0.0,4838.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5063781738281,0.8766463994979858,0.4017646014690399,0.3602546751499176,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5029296875,0.9986932873725892,0.5915765166282654,0.5569512248039246,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.504150390625,0.9538581371307372,0.5073084235191345,0.3532131910324096,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.50372314453125,0.9708872437477112,0.5343374013900757,0.5035415291786194,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5082702636719,0.8315441012382507,0.3411258161067962,1.5293115377426147,293.5028991699219,291.1499938964844,288.75,287.119873046875,293.4380187988281,297.4625244140625,293.4872131347656,1.0,0.7327075600624084,1.0,0.1500000059604644,0.1678708344697952,1.0,-3.967625379562378,1.8392046689987185,2.128420829772949,0.9456676244735718,0.0,0.0,0.0,186.8970489501953,201.0,147.6877899169922,-0.0,5056.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.36187744140625,0.8862689733505249,0.4038897454738617,0.3625769913196563,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3573608398437,0.9990000128746032,0.5940736532211304,0.5458948016166687,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3587951660156,0.9643104076385498,0.5096509456634521,0.355143666267395,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3581848144531,0.9802067279815674,0.5367162823677063,0.5061665177345276,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36444091796875,0.8402429223060608,0.3435302972793579,1.5410518646240234,293.3570861816406,291.1499938964844,288.75,287.119873046875,293.14111328125,297.4756164550781,293.3330383300781,1.0,0.734887421131134,1.0,0.1500000059604644,0.1467503309249878,1.0,-3.9768431186676025,1.989177823066712,1.9876651763916016,1.0951346158981323,0.0,0.0,0.0,183.351303100586,219.0,-128.15538024902344,-0.0,5101.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6422119140625,0.9276978373527528,0.3992765843868255,0.3632645606994629,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6262512207031,0.9990000128746032,0.5953892469406128,0.4820505976676941,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.9990000128746032,0.5064781904220581,0.3555878102779388,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6262512207031,0.9990000128746032,0.5352647304534912,0.4820505976676941,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.8789581656455994,0.3446813821792602,1.560957670211792,290.6187438964844,291.1499938964844,288.75,287.119873046875,289.2085266113281,297.4149169921875,290.5048217773437,1.0,0.7623775601387024,1.0,0.1500000059604644,0.0587482303380966,1.0,-3.896700620651245,3.708319902420044,0.1883806437253952,2.8283517360687256,0.0,0.0,0.0,162.9317626953125,239.0,-3088.19091796875,-0.0,5391.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6422119140625,0.9276978373527528,0.3992765843868255,0.3632645606994629,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6262512207031,0.9990000128746032,0.5953892469406128,0.4820505976676941,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.9990000128746032,0.5064781904220581,0.3555878102779388,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6262512207031,0.9990000128746032,0.5352647304534912,0.4820505976676941,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.8789581656455994,0.3446813821792602,1.560957670211792,290.6187438964844,291.1499938964844,288.75,287.119873046875,289.2085266113281,297.4149169921875,290.5048217773437,1.0,0.7623775601387024,1.0,0.1500000059604644,0.0587482303380966,1.0,-3.896700620651245,3.708319902420044,0.1883806437253952,2.8283517360687256,0.0,0.0,0.0,162.9317626953125,239.0,-3088.19091796875,-0.0,5391.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423767089844,0.8566306233406067,0.3773293197154999,0.3461288511753082,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.9888218641281128,0.5760213732719421,0.5514742136001587,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3387756347656,0.9345796704292296,0.4862141013145447,0.3444960117340088,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3375549316406,0.9552645087242126,0.5161054730415344,0.4944422245025635,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.8222256302833557,0.3320135474205017,1.5186744928359983,289.3370056152344,291.1499938964844,288.75,287.119873046875,288.7952575683594,297.224609375,289.3203430175781,1.0,0.7862930297851562,1.0,0.1500000059604644,0.035248938947916,1.0,-3.93192982673645,3.911441802978516,0.0204880163073539,3.0195987224578857,0.0,0.0,0.0,191.5417938232422,257.0,-1841.96240234375,-0.0,5770.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423767089844,0.8566306233406067,0.3773293197154999,0.3461288511753082,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.9888218641281128,0.5760213732719421,0.5514742136001587,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3387756347656,0.9345796704292296,0.4862141013145447,0.3444960117340088,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3375549316406,0.9552645087242126,0.5161054730415344,0.4944422245025635,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.8222256302833557,0.3320135474205017,1.5186744928359983,289.3370056152344,291.1499938964844,288.75,287.119873046875,288.7952575683594,297.224609375,289.3203430175781,1.0,0.7862930297851562,1.0,0.1500000059604644,0.035248938947916,1.0,-3.93192982673645,3.911441802978516,0.0204880163073539,3.0195987224578857,0.0,0.0,0.0,191.5417938232422,257.0,-1841.96240234375,-0.0,5770.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.135986328125,0.8016044497489929,0.368158608675003,0.3386695981025696,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335754394531,0.9217024445533752,0.5646371841430664,0.5419291257858276,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1344299316406,0.8694494366645813,0.4772901535034179,0.3390108346939087,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.887065052986145,0.5070064663887024,0.4869423508644104,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369323730469,0.7685096859931946,0.3250642418861389,1.495021104812622,289.1335754394531,291.1499938964844,288.75,287.119873046875,288.762451171875,297.14605712890625,289.12310791015625,1.0,0.7875369191169739,1.0,0.1500000059604644,0.0230362974107265,1.0,-3.845832586288452,3.840338945388794,0.0054937419481575,2.9721908569335938,0.0,0.0,0.0,227.4193572998047,257.0,-1240.9453125,-0.0,5726.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0133972167969,0.7742996215820312,0.3614240288734436,0.3328091204166412,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01177978515625,0.8896406888961792,0.5562025308609009,0.5340434908866882,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0123291015625,0.8423537015914917,0.4706330597400665,0.3345665335655212,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121154785156,0.8586611151695251,0.5000883340835571,0.4807294607162475,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.7441043853759766,0.3192926049232483,1.4723312854766846,289.01177978515625,291.1499938964844,288.75,287.119873046875,288.7534484863281,297.088623046875,289.0046081542969,1.0,0.7879528999328613,1.0,0.1500000059604644,0.0117496466264128,1.0,-3.7891321182250977,3.787639141082764,0.0014929815661162,2.932047128677368,0.0,0.0,0.0,248.083984375,260.0,-854.3045043945312,-0.0,5654.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288024902344,0.7577325701713562,0.3557917773723602,0.3277548551559448,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9277038574219,0.8709499835968018,0.5491185784339905,0.5272378325462341,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9280700683594,0.82636958360672,0.4650121629238128,0.3306790888309479,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92791748046875,0.8418916463851929,0.4941446483135223,0.475191205739975,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.92919921875,0.7292664647102356,0.3139876425266266,1.4500268697738647,288.9277038574219,291.1499938964844,288.75,287.119873046875,288.7508239746094,297.03839111328125,288.9227294921875,1.0,0.7856337428092957,1.0,0.1500000059604644,0.0,1.0,-3.736654996871948,3.7362990379333496,0.0003560155746527,2.8923568725585938,0.0,0.0,0.0,261.35333251953125,260.0,-575.9547729492188,-0.0,5551.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8874206542969,0.746270477771759,0.3512308597564697,0.3236527144908905,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8876037597656,0.8579427003860474,0.5433846116065979,0.5217064619064331,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88751220703125,0.8149417042732239,0.4604570567607879,0.3275017440319061,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8875427246094,0.8302487730979919,0.4892475008964538,0.4705807864665985,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88739013671875,0.7183160185813904,0.3093916475772857,1.4301528930664062,288.8876037597656,291.1499938964844,288.75,287.119873046875,288.8203430175781,296.99853515625,288.8887023925781,1.0,0.7819106578826904,1.0,0.1500000059604644,0.0458391532301902,1.0,-3.6918327808380127,3.656636238098145,0.0351966097950935,2.8227124214172363,0.0,0.0,0.0,271.20135498046875,248.0,-346.0997314453125,-0.0,5437.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7220708131790161,0.3514806926250458,0.3214541375637054,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.829311192035675,0.5422978401184082,0.5178053379058838,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.7867674231529236,0.4610873758792877,0.3259487152099609,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.8025239706039429,0.4886122345924377,0.4675700664520263,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.6910151839256287,0.3066700398921966,1.412036657333374,291.1207275390625,291.1499938964844,288.75,287.119873046875,292.4175720214844,296.98779296875,291.2275390625,1.0,0.7502778768539429,1.0,0.1500000059604644,0.1375174671411514,1.0,-3.657388687133789,2.009136199951172,1.6482524871826172,1.1864951848983765,0.0,0.0,0.0,307.94140625,236.0,2550.46630859375,-0.0,4963.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7220708131790161,0.3514806926250458,0.3214541375637054,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.829311192035675,0.5422978401184082,0.5178053379058838,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.7867674231529236,0.4610873758792877,0.3259487152099609,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.8025239706039429,0.4886122345924377,0.4675700664520263,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.6910151839256287,0.3066700398921966,1.412036657333374,291.1207275390625,291.1499938964844,288.75,287.119873046875,292.4175720214844,296.98779296875,291.2275390625,1.0,0.7502778768539429,1.0,0.1500000059604644,0.1375174671411514,1.0,-3.657388687133789,2.009136199951172,1.6482524871826172,1.1864951848983765,0.0,0.0,0.0,307.94140625,236.0,2550.46630859375,-0.0,4963.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9402770996094,0.7585529088973999,0.3705689013004303,0.3339143693447113,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9496765136719,0.8683772087097168,0.5614884495735168,0.5306737422943115,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9466247558594,0.8267508745193481,0.481204092502594,0.3362809121608734,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9477233886719,0.840249240398407,0.5066026449203491,0.4795485138893127,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9359436035156,0.7247070670127869,0.3182939887046814,1.442809820175171,292.9496459960937,291.1499938964844,288.75,287.119873046875,293.77398681640625,297.148681640625,292.9901123046875,1.0,0.7350947856903076,1.0,0.1500000059604644,0.2291957736015319,1.0,-3.7511470317840576,1.5025116205215454,2.2486355304718018,0.658023476600647,0.0,0.0,0.0,265.699951171875,224.0,2268.899169921875,-0.0,4854.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9402770996094,0.7585529088973999,0.3705689013004303,0.3339143693447113,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9496765136719,0.8683772087097168,0.5614884495735168,0.5306737422943115,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9466247558594,0.8267508745193481,0.481204092502594,0.3362809121608734,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9477233886719,0.840249240398407,0.5066026449203491,0.4795485138893127,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9359436035156,0.7247070670127869,0.3182939887046814,1.442809820175171,292.9496459960937,291.1499938964844,288.75,287.119873046875,293.77398681640625,297.148681640625,292.9901123046875,1.0,0.7350947856903076,1.0,0.1500000059604644,0.2291957736015319,1.0,-3.7511470317840576,1.5025116205215454,2.2486355304718018,0.658023476600647,0.0,0.0,0.0,265.699951171875,224.0,2268.899169921875,-0.0,4854.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.32177734375,0.8081530928611755,0.3869038820266723,0.3475733399391174,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.9233012199401855,0.578463613986969,0.5454691052436829,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221130371094,0.87595534324646,0.4980776607990265,0.347303032875061,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221740722656,0.8904597759246826,0.5226543545722961,0.4934101402759552,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.3215026855469,0.7668980956077576,0.3304933309555053,1.488720417022705,293.322265625,291.1499938964844,288.75,287.119873046875,293.5982360839844,297.3066101074219,293.3248291015625,1.0,0.7357661724090576,1.0,0.1500000059604644,0.1951357871294021,1.0,-3.870492458343506,1.6808286905288696,2.1896636486053467,0.8095394968986511,0.0,0.0,0.0,227.51612854003903,224.0,1069.0057373046875,-0.0,4995.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3274230957031,0.8151431679725647,0.3889337480068207,0.3494100272655487,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3276062011719,0.9322901964187622,0.5806159973144531,0.5474988222122192,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3275451660156,0.8835610747337341,0.5001906752586365,0.3487828075885772,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3275756835937,0.8981554508209229,0.5247182846069336,0.4953337013721466,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273010253906,0.7736061811447144,0.3322107791900635,1.4957960844039917,293.3276062011719,291.1499938964844,288.75,287.119873046875,293.5577087402344,297.3254089355469,293.3287658691406,1.0,0.7364493012428284,1.0,0.1500000059604644,0.1898843050003051,1.0,-3.8877627849578857,1.7115044593811035,2.1762583255767822,0.8363978862762451,0.0,0.0,0.0,223.0365600585937,212.0,920.7647705078124,-0.0,5024.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
