time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894580,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.20172119140625,0.8610161542892456,0.4003787040710449,0.3599770367145538,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19940185546875,0.98628568649292,0.5929995775222778,0.559435248374939,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001647949219,0.9393680691719056,0.5123997926712036,0.3574634194374084,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1999206542969,0.9556440711021424,0.5368114113807678,0.5068567395210266,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.202880859375,0.8201854228973389,0.3432045876979828,1.5427725315093994,293.1993713378906,291.1499938964844,288.75,287.119873046875,293.14508056640625,297.4188537597656,293.1883544921875,1.0,0.743768036365509,1.0,0.1500000059604644,0.1505728363990783,1.0,-3.9957194328308105,1.975968599319458,2.0197508335113525,1.0770772695541382,0.0,0.0,0.0,197.8583984375,215.0,105.18782806396484,-0.0,5255.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.20172119140625,0.8610161542892456,0.4003787040710449,0.3599770367145538,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19940185546875,0.98628568649292,0.5929995775222778,0.559435248374939,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001647949219,0.9393680691719056,0.5123997926712036,0.3574634194374084,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1999206542969,0.9556440711021424,0.5368114113807678,0.5068567395210266,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.202880859375,0.8201854228973389,0.3432045876979828,1.5427725315093994,293.1993713378906,291.1499938964844,288.75,287.119873046875,293.14508056640625,297.4188537597656,293.1883544921875,1.0,0.743768036365509,1.0,0.1500000059604644,0.1505728363990783,1.0,-3.9957194328308105,1.975968599319458,2.0197508335113525,1.0770772695541382,0.0,0.0,0.0,197.8583984375,215.0,105.18782806396484,-0.0,5255.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88446044921875,0.8784204721450806,0.4034008979797363,0.3632546067237854,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.87872314453125,0.9990000128746032,0.5965127944946289,0.5610437989234924,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8805236816406,0.9598408341407776,0.5159149169921875,0.3603176474571228,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8798828125,0.9745475053787231,0.5403691530227661,0.5107265710830688,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88739013671875,0.8363165259361267,0.3470713496208191,1.5612714290618896,292.8785095214844,291.1499938964844,288.75,287.119873046875,292.6050720214844,297.43505859375,292.85113525390625,1.0,0.7505055069923401,1.0,0.1500000059604644,0.1309171020984649,1.0,-4.02825403213501,2.2499356269836426,1.7783186435699463,1.3445955514907837,0.0,0.0,0.0,190.7752685546875,215.0,-392.8476257324219,-0.0,5396.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701965332031,0.8925011157989502,0.4033587276935577,0.3644556403160095,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1588134765625,0.9990000128746032,0.5976051688194275,0.5376200079917908,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1616516113281,0.9748517274856568,0.5164697766304016,0.361623466014862,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1602478027344,0.9880219101905824,0.5410857796669006,0.5125812888145447,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1764221191406,0.8498799800872803,0.3488523662090301,1.5730215311050415,292.1573486328125,291.1499938964844,288.75,287.119873046875,291.4854736328125,297.423828125,292.0979919433594,1.0,0.7591227293014526,1.0,0.1500000059604644,0.1047336757183075,1.0,-4.023090362548828,2.7722949981689453,1.250795602798462,1.8678077459335327,0.0,0.0,0.0,183.870361328125,233.0,-1220.3319091796875,-0.0,5513.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193603515625,0.8951538801193237,0.3927380740642547,0.3584561645984649,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063903808594,0.9990000128746032,0.5908545851707458,0.5242201089859009,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2090759277344,0.9792256951332092,0.5071483254432678,0.3578062355518341,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.9922725558280944,0.5324815511703491,0.507935643196106,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261047363281,0.8555286526679993,0.3444061279296875,1.5654844045639038,290.2041320800781,291.1499938964844,288.75,287.119873046875,289.223876953125,297.32781982421875,290.1382141113281,1.0,0.7816547155380249,1.0,0.1500000059604644,0.060745533555746,1.0,-3.9805619716644287,3.7722420692443848,0.2083198577165603,2.8734700679779053,0.0,0.0,0.0,178.66517639160156,233.0,-2486.27587890625,-0.0,5799.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.8875966668128967,0.3894767463207245,0.3561378419399261,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916015625,0.9990000128746032,0.5880559682846069,0.5338603258132935,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8943786621094,0.9723464250564576,0.5041031241416931,0.3561788499355316,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.9863528609275818,0.5296122431755066,0.5058839321136475,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90826416015625,0.8495028018951416,0.3425604104995727,1.559868335723877,289.8902587890625,291.1499938964844,288.75,287.119873046875,288.99957275390625,297.3015441894531,289.8377685546875,1.0,0.7857282757759094,1.0,0.1500000059604644,0.0523668378591537,1.0,-3.978270530700684,3.8691036701202393,0.1091667041182518,2.970010042190552,0.0,0.0,0.0,181.3484802246093,251.0,-2483.76220703125,-0.0,5862.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548767089844,0.8029990196228027,0.370661973953247,0.3411495983600616,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15240478515625,0.9224488139152528,0.5671916007995605,0.5442678332328796,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532287597656,0.8740147352218628,0.4857216775417328,0.3450921177864074,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1529846191406,0.8893569111824036,0.5119719505310059,0.491714596748352,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557922363281,0.7715627551078796,0.3296689391136169,1.5161268711090088,289.1524353027344,291.1499938964844,288.75,287.119873046875,288.751220703125,297.15289306640625,289.142333984375,1.0,0.7956750988960266,1.0,0.1500000059604644,0.0024179830215871,1.0,-3.891180515289306,3.890605211257935,0.0005753157893195,3.0142672061920166,0.0,0.0,0.0,230.4779663085937,251.0,-1375.6309814453125,-0.0,5917.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410827636719,0.799567699432373,0.3698977828025818,0.3405012190341949,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1388244628906,0.9181545972824096,0.5663020610809326,0.5434688925743103,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395568847656,0.8704773783683777,0.4849526882171631,0.3445943593978882,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1393127441406,0.8857343792915344,0.5112152099609375,0.4910640120506286,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1419372558594,0.7684329152107239,0.3290530741214752,1.513852596282959,289.1387939453125,291.1499938964844,288.75,287.119873046875,288.7510070800781,297.1463623046875,289.12872314453125,1.0,0.7957232594490051,1.0,0.1500000059604644,0.0,1.0,-3.884253025054932,3.8838257789611816,0.000427203689469,3.008044958114624,0.0,0.0,0.0,232.8269195556641,269.0,-1325.4561767578125,-0.0,5908.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.97857666015625,0.7598422765731812,0.3591829836368561,0.3310589790344238,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9778747558594,0.8728986978530884,0.5535566806793213,0.5315737724304199,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97808837890625,0.830978512763977,0.4739946126937866,0.337175965309143,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97802734375,0.8448067903518677,0.5002211332321167,0.4811436235904693,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97882080078125,0.7329100966453552,0.3195817172527313,1.4759581089019775,288.9778747558594,291.1499938964844,288.75,287.119873046875,288.796142578125,297.0518798828125,288.974853515625,1.0,0.7947336435317993,1.0,0.1500000059604644,0.0392120443284511,1.0,-3.7920596599578857,3.769669771194458,0.0223899167031049,2.9138295650482178,0.0,0.0,0.0,264.67169189453125,269.0,-668.5231323242188,-0.0,5762.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97509765625,0.7525050044059753,0.3570385277271271,0.3291957080364227,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754638671875,0.8645538687705994,0.5509774088859558,0.529169499874115,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.975341796875,0.8236326575279236,0.4717967808246612,0.3356868624687195,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97540283203125,0.837259829044342,0.4979553818702698,0.4790911674499511,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750061035156,0.7261734008789062,0.317496120929718,1.4674211740493774,288.9754638671875,291.1499938964844,288.75,287.119873046875,288.8674621582031,297.0327453613281,288.9772033691406,1.0,0.7937250137329102,1.0,0.1500000059604644,0.0492539666593074,1.0,-3.7724437713623047,3.715544700622559,0.056899007409811,2.864119052886963,0.0,0.0,0.0,271.9978942871094,257.0,-514.8471069335938,-0.0,5720.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.7282441258430481,0.3522632718086242,0.3238130807876587,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03717041015625,0.8365685939788818,0.5447031855583191,0.5218673348426819,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.7967806458473206,0.4670607149600982,0.3314414024353027,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03399658203125,0.8110411763191223,0.4924844801425934,0.4728406071662903,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0151672363281,0.7004666924476624,0.3113182485103607,1.4377824068069458,290.0372619628906,291.1499938964844,288.75,287.119873046875,290.760986328125,296.9857788085937,290.1036376953125,1.0,0.7710498571395874,1.0,0.1500000059604644,0.0985079333186149,1.0,-3.708950281143189,2.7860233783721924,0.9229267835617064,1.951215147972107,0.0,0.0,0.0,302.2294311523437,245.0,1184.8873291015625,-0.0,5320.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.7282441258430481,0.3522632718086242,0.3238130807876587,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03717041015625,0.8365685939788818,0.5447031855583191,0.5218673348426819,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.7967806458473206,0.4670607149600982,0.3314414024353027,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03399658203125,0.8110411763191223,0.4924844801425934,0.4728406071662903,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0151672363281,0.7004666924476624,0.3113182485103607,1.4377824068069458,290.0372619628906,291.1499938964844,288.75,287.119873046875,290.760986328125,296.9857788085937,290.1036376953125,1.0,0.7710498571395874,1.0,0.1500000059604644,0.0985079333186149,1.0,-3.708950281143189,2.7860233783721924,0.9229267835617064,1.951215147972107,0.0,0.0,0.0,302.2294311523437,245.0,1184.8873291015625,-0.0,5320.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.7299824357032776,0.3557132184505462,0.3249283134937286,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.8380803465843201,0.5478845238685608,0.5226306319236755,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.7988082766532898,0.4708760976791382,0.3324735164642334,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8126262426376343,0.4955326616764068,0.4736487567424774,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.7011900544166565,0.312563806772232,1.4357959032058716,291.0687866210937,291.1499938964844,288.75,287.119873046875,291.96160888671875,297.00604248046875,291.1341552734375,1.0,0.7582938075065613,1.0,0.1500000059604644,0.1231349110603332,1.0,-3.7108426094055176,2.25412654876709,1.4567162990570068,1.4193813800811768,0.0,0.0,0.0,300.13873291015625,245.0,1919.5765380859373,-0.0,5138.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739624023437,0.7420681715011597,0.3622334003448486,0.3288323283195495,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.884521484375,0.8511356711387634,0.5543917417526245,0.5265905857086182,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8813171386719,0.8126617670059204,0.4779416918754577,0.3358171880245209,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8824462890625,0.8252456188201904,0.5016821026802063,0.4773746132850647,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8697509765625,0.7127202153205872,0.3163803219795227,1.4441722631454468,291.8845520019531,291.1499938964844,288.75,287.119873046875,292.659912109375,297.0564270019531,291.92828369140625,1.0,0.7496103644371033,1.0,0.1500000059604644,0.1416625380516052,1.0,-3.738704442977905,1.9725592136383057,1.7661452293395996,1.1313802003860474,0.0,0.0,0.0,284.8065185546875,233.0,2000.846923828125,-0.0,5045.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7944641113281,0.7771087884902954,0.376580148935318,0.3396088778972626,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.799560546875,0.8890360593795776,0.5690930485725403,0.5380967259407043,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.79803466796875,0.8479567170143127,0.4932673275470733,0.3448789417743683,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7985534667969,0.8603387475013733,0.5156547427177429,0.48822683095932,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7922058105469,0.7426819205284119,0.3263667225837707,1.4774383306503296,292.7995910644531,291.1499938964844,288.75,287.119873046875,293.30767822265625,297.1865234375,292.8214416503906,1.0,0.7424015998840332,1.0,0.1500000059604644,0.1753901094198227,1.0,-3.829380750656128,1.7594431638717651,2.069937467575073,0.8977274894714355,0.0,0.0,0.0,251.46961975097656,233.0,1515.3531494140625,-0.0,5047.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8533935546875,0.7810665369033813,0.3780029416084289,0.3407578766345978,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.858154296875,0.8932719826698303,0.5705681443214417,0.5393421649932861,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8567199707031,0.8518698811531067,0.4947654604911804,0.3458301723003387,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.8643231391906738,0.5170609354972839,0.4894077479839325,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.85125732421875,0.7460240125656128,0.3274418115615845,1.481425166130066,292.85821533203125,291.1499938964844,288.75,287.119873046875,293.3463439941406,297.1999206542969,292.8789367675781,1.0,0.7421674728393555,1.0,0.1500000059604644,0.1787177622318267,1.0,-3.8396341800689697,1.749588966369629,2.090045213699341,0.8855611681938171,0.0,0.0,0.0,248.4306182861328,221.0,1453.25244140625,-0.0,5055.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2148132324219,0.8077270984649658,0.3871927559375763,0.3483342826366424,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2188720703125,0.923370599746704,0.5801867246627808,0.5476315021514893,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2176513671875,0.8788791298866272,0.5044188499450684,0.3520534634590149,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.218017578125,0.8916999101638794,0.5262449979782104,0.4972835779190063,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.21295166015625,0.7695003151893616,0.3347612619400024,1.5095233917236328,293.2189025878906,291.1499938964844,288.75,287.119873046875,293.60809326171875,297.285400390625,293.2370300292969,1.0,0.7419876456260681,1.0,0.1500000059604644,0.2010099589824676,1.0,-3.909504890441896,1.6829004287719729,2.226604700088501,0.8032694458961487,0.0,0.0,0.0,230.5080718994141,221.0,1138.306884765625,-0.0,5134.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4323425292969,0.8242952227592468,0.3930253088474273,0.3531775772571563,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.43603515625,0.9448135495185852,0.5863430500030518,0.5529914498329163,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4349060058594,0.8974021673202515,0.5105472207069397,0.3560168147087097,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4352722167969,0.9105917811393738,0.5321516990661621,0.5023989677429199,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4306030273437,0.7860307097434998,0.3397110998630523,1.5290248394012451,293.43609619140625,291.1499938964844,288.75,287.119873046875,293.77911376953125,297.3375549316406,293.45281982421875,1.0,0.7428918480873108,1.0,0.1500000059604644,0.2157730013132095,1.0,-3.9561808109283447,1.6379319429397583,2.318248987197876,0.7478910088539124,0.0,0.0,0.0,220.5384826660156,209.0,995.2342529296876,-0.0,5200.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0520935058594,0.883267343044281,0.4039080142974853,0.3630914390087127,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0428161621094,0.9990000128746032,0.5981438159942627,0.5521228313446045,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0455017089844,0.9688040018081664,0.5222216248512268,0.3642327487468719,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445861816406,0.9809213876724244,0.5436567664146423,0.5132037997245789,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.05645751953125,0.8428391814231873,0.3504176437854767,1.57392418384552,293.04229736328125,291.1499938964844,288.75,287.119873046875,292.6244201660156,297.4242248535156,292.995849609375,1.0,0.7526081204414368,1.0,0.1500000059604644,0.1294638067483902,1.0,-4.048690319061279,2.260373592376709,1.7883166074752808,1.350996971130371,0.0,0.0,0.0,189.14166259765625,227.0,-361.4388122558594,-0.0,5442.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0520935058594,0.883267343044281,0.4039080142974853,0.3630914390087127,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0428161621094,0.9990000128746032,0.5981438159942627,0.5521228313446045,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0455017089844,0.9688040018081664,0.5222216248512268,0.3642327487468719,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445861816406,0.9809213876724244,0.5436567664146423,0.5132037997245789,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.05645751953125,0.8428391814231873,0.3504176437854767,1.57392418384552,293.04229736328125,291.1499938964844,288.75,287.119873046875,292.6244201660156,297.4242248535156,292.995849609375,1.0,0.7526081204414368,1.0,0.1500000059604644,0.1294638067483902,1.0,-4.048690319061279,2.260373592376709,1.7883166074752808,1.350996971130371,0.0,0.0,0.0,189.14166259765625,227.0,-361.4388122558594,-0.0,5442.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0149230957031,0.9080379605293274,0.3939602375030517,0.3599476516246795,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0020751953125,0.9990000128746032,0.5942836403846741,0.5052172541618347,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0039978027344,0.9929555654525756,0.5135539174079895,0.3625256419181824,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0023498535156,0.9990000128746032,0.5370311737060547,0.5052172541618347,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223999023437,0.8686878681182861,0.347688764333725,1.5799944400787354,289.99810791015625,291.1499938964844,288.75,287.119873046875,288.8802490234375,297.3365478515625,289.9262084960937,1.0,0.7809500098228455,1.0,0.1500000059604644,0.0431546010076999,1.0,-3.959533214569092,3.906064033508301,0.0534693151712417,3.011548519134521,0.0,0.0,0.0,172.4928741455078,247.0,-3087.41064453125,-0.0,5789.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0149230957031,0.9080379605293274,0.3939602375030517,0.3599476516246795,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0020751953125,0.9990000128746032,0.5942836403846741,0.5052172541618347,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0039978027344,0.9929555654525756,0.5135539174079895,0.3625256419181824,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0023498535156,0.9990000128746032,0.5370311737060547,0.5052172541618347,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223999023437,0.8686878681182861,0.347688764333725,1.5799944400787354,289.99810791015625,291.1499938964844,288.75,287.119873046875,288.8802490234375,297.3365478515625,289.9262084960937,1.0,0.7809500098228455,1.0,0.1500000059604644,0.0431546010076999,1.0,-3.959533214569092,3.906064033508301,0.0534693151712417,3.011548519134521,0.0,0.0,0.0,172.4928741455078,247.0,-3087.41064453125,-0.0,5789.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4060363769531,0.8741114735603333,0.3822378814220428,0.3507678210735321,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4017333984375,0.9990000128746032,0.5840116739273071,0.549997866153717,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4030456542969,0.9624810814857484,0.5021404027938843,0.3558286428451538,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024353027344,0.9768388867378236,0.5264137387275696,0.5041884183883667,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.8410248160362244,0.3409304618835449,1.5572199821472168,289.401611328125,291.1499938964844,288.75,287.119873046875,288.75128173828125,297.2467346191406,289.3843994140625,1.0,0.7931265830993652,1.0,0.1500000059604644,0.0,1.0,-3.988150119781494,3.987636804580689,0.0005132663645781,3.085277557373047,0.0,0.0,0.0,186.6327972412109,247.0,-2294.944580078125,-0.0,5992.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19744873046875,0.8189096450805664,0.3721297085285187,0.3423313796520233,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934814453125,0.945684254169464,0.5720800757408142,0.5487135648727417,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947326660156,0.8947415351867676,0.4919613301753998,0.3493660390377044,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.9096636772155762,0.5165485143661499,0.4959236681461334,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986083984375,0.7894579768180847,0.333834558725357,1.5328140258789062,289.1932983398437,291.1499938964844,288.75,287.119873046875,288.7531433105469,297.16796875,289.181884765625,1.0,0.7971639633178711,1.0,0.1500000059604644,0.0129512818530201,1.0,-3.9241268634796143,3.922595977783203,0.0015306512359529,3.030558824539185,0.0,0.0,0.0,217.81884765625,265.0,-1530.5953369140625,-0.0,5963.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99005126953125,0.76346355676651,0.3589476644992828,0.3307519257068634,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891052246094,0.8785250782966614,0.5555118322372437,0.5335205793380737,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.8372209072113037,0.4782890975475311,0.3401094973087311,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892883300781,0.8503064513206482,0.5027952790260315,0.483523964881897,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9903564453125,0.7383386492729187,0.3225718438625335,1.4885879755020142,288.9891052246094,291.1499938964844,288.75,287.119873046875,288.7904357910156,297.05450439453125,288.9849548339844,1.0,0.7967279553413391,1.0,0.1500000059604644,0.0367816425859928,1.0,-3.8156251907348633,3.7964272499084473,0.0191979520022869,2.9353692531585693,0.0,0.0,0.0,260.7773132324219,265.0,-700.72021484375,-0.0,5825.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818115234375,0.7604677677154541,0.3580463230609894,0.3299610316753387,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8750988245010376,0.5543742775917053,0.5324413776397705,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8342441916465759,0.4773504137992859,0.3394673466682434,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8472147583961487,0.5018270611763,0.4826354384422302,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820861816406,0.7356255650520325,0.3217165172100067,1.485065221786499,288.9810485839844,291.1499938964844,288.75,287.119873046875,288.79937744140625,297.0465087890625,288.9775695800781,1.0,0.7964978218078613,1.0,0.1500000059604644,0.0388538464903831,1.0,-3.8073031902313232,3.78385066986084,0.0234525389969348,2.9246315956115723,0.0,0.0,0.0,263.4906616210937,253.0,-649.164306640625,-0.0,5810.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958251953125,0.7408727407455444,0.3495368957519531,0.3219142258167267,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0990905761719,0.8529449701309204,0.5436084866523743,0.5215849876403809,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09814453125,0.8146445751190186,0.4685330986976623,0.3329631388187408,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984802246094,0.8272577524185181,0.4925312399864197,0.4734411537647247,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.7167457342147827,0.3130269348621368,1.445749282836914,289.09912109375,291.1499938964844,288.75,287.119873046875,289.19024658203125,296.9735107421875,289.1124572753906,1.0,0.783236026763916,1.0,0.1500000059604644,0.0647564083337783,1.0,-3.718404531478882,3.5139918327331543,0.2044127136468887,2.675078868865967,0.0,0.0,0.0,278.86669921875,241.0,-4.825815677642822,-0.0,5500.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958251953125,0.7408727407455444,0.3495368957519531,0.3219142258167267,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0990905761719,0.8529449701309204,0.5436084866523743,0.5215849876403809,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09814453125,0.8146445751190186,0.4685330986976623,0.3329631388187408,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984802246094,0.8272577524185181,0.4925312399864197,0.4734411537647247,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.7167457342147827,0.3130269348621368,1.445749282836914,289.09912109375,291.1499938964844,288.75,287.119873046875,289.19024658203125,296.9735107421875,289.1124572753906,1.0,0.783236026763916,1.0,0.1500000059604644,0.0647564083337783,1.0,-3.718404531478882,3.5139918327331543,0.2044127136468887,2.675078868865967,0.0,0.0,0.0,278.86669921875,241.0,-4.825815677642822,-0.0,5500.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6402587890625,0.7283023595809937,0.3539905548095703,0.322343498468399,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6617126464844,0.8373005986213684,0.5471417903900146,0.5208160281181335,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.7997083067893982,0.4734069406986236,0.3333967924118042,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576843261719,0.8124668002128601,0.4960861504077911,0.4731202721595764,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327514648437,0.7015804052352905,0.3137418329715729,1.4373221397399902,291.661865234375,291.1499938964844,288.75,287.119873046875,292.842041015625,296.9993896484375,291.7460021972656,1.0,0.7501009106636047,1.0,0.1500000059604644,0.1522262692451477,1.0,-3.7084641456604,1.8564146757125848,1.852049469947815,1.0221182107925415,0.0,0.0,0.0,299.5985412597656,229.0,2696.358154296875,-0.0,5020.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6402587890625,0.7283023595809937,0.3539905548095703,0.322343498468399,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6617126464844,0.8373005986213684,0.5471417903900146,0.5208160281181335,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.65557861328125,0.7997083067893982,0.4734069406986236,0.3333967924118042,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576843261719,0.8124668002128601,0.4960861504077911,0.4731202721595764,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327514648437,0.7015804052352905,0.3137418329715729,1.4373221397399902,291.661865234375,291.1499938964844,288.75,287.119873046875,292.842041015625,296.9993896484375,291.7460021972656,1.0,0.7501009106636047,1.0,0.1500000059604644,0.1522262692451477,1.0,-3.7084641456604,1.8564146757125848,1.852049469947815,1.0221182107925415,0.0,0.0,0.0,299.5985412597656,229.0,2696.358154296875,-0.0,5020.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1237487792969,0.771460771560669,0.373248279094696,0.3358763754367828,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13238525390625,0.8841347694396973,0.566700279712677,0.5350660681724548,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1299133300781,0.8449844121932983,0.493949294090271,0.3447118699550628,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307067871094,0.8563817739486694,0.5146032571792603,0.4865034818649292,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202697753906,0.7401174306869507,0.3266993463039398,1.4766342639923096,293.1324768066406,291.1499938964844,288.75,287.119873046875,293.8792724609375,297.1612854003906,293.1692199707031,1.0,0.7379404902458191,1.0,0.1500000059604644,0.239696130156517,1.0,-3.8179988861083984,1.485339641571045,2.332659244537353,0.6261283755302429,0.0,0.0,0.0,254.11257934570312,217.0,2084.457275390625,-0.0,4972.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1237487792969,0.771460771560669,0.373248279094696,0.3358763754367828,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13238525390625,0.8841347694396973,0.566700279712677,0.5350660681724548,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1299133300781,0.8449844121932983,0.493949294090271,0.3447118699550628,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307067871094,0.8563817739486694,0.5146032571792603,0.4865034818649292,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202697753906,0.7401174306869507,0.3266993463039398,1.4766342639923096,293.1324768066406,291.1499938964844,288.75,287.119873046875,293.8792724609375,297.1612854003906,293.1692199707031,1.0,0.7379404902458191,1.0,0.1500000059604644,0.239696130156517,1.0,-3.8179988861083984,1.485339641571045,2.332659244537353,0.6261283755302429,0.0,0.0,0.0,254.11257934570312,217.0,2084.457275390625,-0.0,4972.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6693115234375,0.7985886335372925,0.3834433257579803,0.3439869284629822,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6770324707031,0.9135835766792296,0.5772519111633301,0.5438361763954163,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6748352050781,0.8721755743026733,0.5046554207801819,0.3513974547386169,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6755065917969,0.8838734030723572,0.5246432423591614,0.4948115050792694,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6660461425781,0.7634739875793457,0.3344556391239166,1.505307674407959,293.6771545410156,291.1499938964844,288.75,287.119873046875,294.3333435058594,297.2568359375,293.7108459472656,1.0,0.7367680668830872,1.0,0.1500000059604644,0.2834310531616211,1.0,-3.890836715698242,1.3330178260803225,2.55781888961792,0.4574346542358398,0.0,0.0,0.0,234.98423767089844,217.0,1829.924072265625,-0.0,5037.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8267517089844,0.8323528170585632,0.3932170271873474,0.3520584106445312,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8248291015625,0.9566411375999452,0.58748459815979,0.5526752471923828,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.82537841796875,0.910108208656311,0.514858603477478,0.3579820394515991,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8252258300781,0.9232191443443298,0.5344138145446777,0.5031900405883789,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8276062011719,0.7966147065162659,0.3424517512321472,1.5359396934509275,293.8247985839844,291.1499938964844,288.75,287.119873046875,294.0230407714844,297.3481140136719,293.81658935546875,1.0,0.7397111654281616,1.0,0.1500000059604644,0.2347035706043243,1.0,-3.965955257415772,1.540591597557068,2.425363540649414,0.6480778455734253,0.0,0.0,0.0,213.12335205078125,205.0,1055.2967529296875,-0.0,5160.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2710876464844,0.8900285363197327,0.4047129154205322,0.3636251986026764,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26422119140625,0.9990000128746032,0.600304126739502,0.5407494902610779,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2657165527344,0.9779542088508606,0.527147650718689,0.3675019741058349,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2650756835937,0.9881637096405028,0.5467158555984497,0.5158364772796631,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2743225097656,0.8511708378791809,0.3542855381965637,1.5896414518356323,293.2633056640625,291.1499938964844,288.75,287.119873046875,292.8940124511719,297.4413146972656,293.2255249023437,1.0,0.7498911023139954,1.0,0.1500000059604644,0.1372485607862472,1.0,-4.056890964508057,2.141317129135132,1.915574073791504,1.2307335138320925,0.0,0.0,0.0,186.22756958007807,223.0,-351.91375732421875,-0.0,5418.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2710876464844,0.8900285363197327,0.4047129154205322,0.3636251986026764,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26422119140625,0.9990000128746032,0.600304126739502,0.5407494902610779,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2657165527344,0.9779542088508606,0.527147650718689,0.3675019741058349,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2650756835937,0.9881637096405028,0.5467158555984497,0.5158364772796631,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2743225097656,0.8511708378791809,0.3542855381965637,1.5896414518356323,293.2633056640625,291.1499938964844,288.75,287.119873046875,292.8940124511719,297.4413146972656,293.2255249023437,1.0,0.7498911023139954,1.0,0.1500000059604644,0.1372485607862472,1.0,-4.056890964508057,2.141317129135132,1.915574073791504,1.2307335138320925,0.0,0.0,0.0,186.22756958007807,223.0,-351.91375732421875,-0.0,5418.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
