time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896740,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653076171875,0.9218441843986512,0.3949403762817383,0.3608061075210571,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0524597167969,0.9990000128746032,0.5977323651313782,0.4866381287574768,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0524597167969,0.9990000128746032,0.5190616250038147,0.359429270029068,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0524597167969,0.9990000128746032,0.541276752948761,0.4866381287574768,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.8833487629890442,0.3521634638309479,1.5990321636199951,290.046630859375,291.1499938964844,288.75,287.119873046875,288.8500061035156,297.3600158691406,289.9677734375,1.0,0.7784574627876282,1.0,0.1500000059604644,0.0397935546934604,1.0,-3.954868316650391,3.914432048797608,0.0404361262917518,3.019516468048096,0.0,0.0,0.0,167.23431396484375,243.0,-3322.08837890625,-0.0,5714.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653076171875,0.9218441843986512,0.3949403762817383,0.3608061075210571,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0524597167969,0.9990000128746032,0.5977323651313782,0.4866381287574768,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0524597167969,0.9990000128746032,0.5190616250038147,0.359429270029068,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0524597167969,0.9990000128746032,0.541276752948761,0.4866381287574768,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.8833487629890442,0.3521634638309479,1.5990321636199951,290.046630859375,291.1499938964844,288.75,287.119873046875,288.8500061035156,297.3600158691406,289.9677734375,1.0,0.7784574627876282,1.0,0.1500000059604644,0.0397935546934604,1.0,-3.954868316650391,3.914432048797608,0.0404361262917518,3.019516468048096,0.0,0.0,0.0,167.23431396484375,243.0,-3322.08837890625,-0.0,5714.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351989746094,0.831141471862793,0.3723256587982178,0.3422048985958099,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323608398437,0.9641162753105164,0.5754032731056213,0.5519312024116516,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2331848144531,0.91254860162735,0.4961269795894623,0.3521150946617126,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23291015625,0.928791046142578,0.5200732946395874,0.4990519881248474,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2360534667969,0.805587649345398,0.338068813085556,1.5498018264770508,289.2322998046875,291.1499938964844,288.75,287.119873046875,288.76739501953125,297.1862487792969,289.2198791503906,1.0,0.7971444725990295,1.0,0.1500000059604644,0.0263027548789978,1.0,-3.958572149276733,3.9505810737609854,0.0079911686480045,3.058178424835205,0.0,0.0,0.0,209.53033447265625,261.0,-1618.095458984375,-0.0,6032.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351989746094,0.831141471862793,0.3723256587982178,0.3422048985958099,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323608398437,0.9641162753105164,0.5754032731056213,0.5519312024116516,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2331848144531,0.91254860162735,0.4961269795894623,0.3521150946617126,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23291015625,0.928791046142578,0.5200732946395874,0.4990519881248474,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2360534667969,0.805587649345398,0.338068813085556,1.5498018264770508,289.2322998046875,291.1499938964844,288.75,287.119873046875,288.76739501953125,297.1862487792969,289.2198791503906,1.0,0.7971444725990295,1.0,0.1500000059604644,0.0263027548789978,1.0,-3.958572149276733,3.9505810737609854,0.0079911686480045,3.058178424835205,0.0,0.0,0.0,209.53033447265625,261.0,-1618.095458984375,-0.0,6032.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.973876953125,0.7661661505699158,0.357401043176651,0.3292669653892517,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.8832770586013794,0.5558639168739319,0.5339028835296631,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9728698730469,0.84227055311203,0.480282574892044,0.341463565826416,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97271728515625,0.8551343679428101,0.5040172338485718,0.484658420085907,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.743667721748352,0.3253191709518432,1.5003527402877808,288.9724426269531,291.1499938964844,288.75,287.119873046875,288.7536926269531,297.0560302734375,288.9664001464844,1.0,0.7979924082756042,1.0,0.1500000059604644,0.0128119559958577,1.0,-3.83145523071289,3.8297910690307617,0.0016642091795802,2.965521812438965,0.0,0.0,0.0,256.7488098144531,264.0,-731.9658813476562,-0.0,5867.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.973876953125,0.7661661505699158,0.357401043176651,0.3292669653892517,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.8832770586013794,0.5558639168739319,0.5339028835296631,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9728698730469,0.84227055311203,0.480282574892044,0.341463565826416,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97271728515625,0.8551343679428101,0.5040172338485718,0.484658420085907,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.743667721748352,0.3253191709518432,1.5003527402877808,288.9724426269531,291.1499938964844,288.75,287.119873046875,288.7536926269531,297.0560302734375,288.9664001464844,1.0,0.7979924082756042,1.0,0.1500000059604644,0.0128119559958577,1.0,-3.83145523071289,3.8297910690307617,0.0016642091795802,2.965521812438965,0.0,0.0,0.0,256.7488098144531,264.0,-731.9658813476562,-0.0,5867.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90216064453125,0.7515493035316467,0.3519876897335052,0.324445515871048,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.90118408203125,0.8665051460266113,0.5488793849945068,0.527151346206665,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9014587402344,0.8277031183242798,0.4745320081710815,0.3374610543251037,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9013671875,0.8400290608406067,0.4980511963367462,0.4790526032447815,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.90240478515625,0.7301620841026306,0.3200797736644745,1.4779794216156006,288.9011535644531,291.1499938964844,288.75,287.119873046875,288.7516174316406,297.0085144042969,288.8969421386719,1.0,0.7950696349143982,1.0,0.1500000059604644,0.0060665570199489,1.0,-3.779015064239502,3.778288125991821,0.0007270441274158,2.925630569458008,0.0,0.0,0.0,268.7025756835937,264.0,-491.0588989257813,-0.0,5751.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.88580322265625,0.7402197122573853,0.3475259244441986,0.3205156922340393,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8871459960937,0.8534492254257202,0.5432141423225403,0.5217363834381104,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8867492675781,0.8160115480422974,0.4698065817356109,0.3342062830924988,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8868713378906,0.8281989693641663,0.4931203126907348,0.4744508266448974,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8854675292969,0.7191335558891296,0.3155912756919861,1.4586445093154907,288.8871765136719,291.1499938964844,288.75,287.119873046875,288.89361572265625,296.9716796875,288.8936767578125,1.0,0.7903759479522705,1.0,0.1500000059604644,0.0537510216236114,1.0,-3.735170364379883,3.6624269485473633,0.0727434456348419,2.8196663856506348,0.0,0.0,0.0,279.28985595703125,252.0,-246.2623443603516,-0.0,5624.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.7197094559669495,0.3497722744941711,0.3194129168987274,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4811706542969,0.8288682699203491,0.5442147850990295,0.5190140008926392,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4742736816406,0.7916573882102966,0.4721607565879822,0.3332381546497345,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4766540527344,0.804235577583313,0.4943492114543915,0.4723995923995971,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44854736328125,0.6957328915596008,0.3146423399448395,1.4451265335083008,291.4815673828125,291.1499938964844,288.75,287.119873046875,292.7508239746094,296.9833984375,291.5777282714844,1.0,0.7567163705825806,1.0,0.1500000059604644,0.1491199433803558,1.0,-3.710967540740967,1.892327904701233,1.8186395168304443,1.058207392692566,0.0,0.0,0.0,312.2984619140625,240.0,2778.248291015625,-0.0,5117.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.7197094559669495,0.3497722744941711,0.3194129168987274,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4811706542969,0.8288682699203491,0.5442147850990295,0.5190140008926392,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4742736816406,0.7916573882102966,0.4721607565879822,0.3332381546497345,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4766540527344,0.804235577583313,0.4943492114543915,0.4723995923995971,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44854736328125,0.6957328915596008,0.3146423399448395,1.4451265335083008,291.4815673828125,291.1499938964844,288.75,287.119873046875,292.7508239746094,296.9833984375,291.5777282714844,1.0,0.7567163705825806,1.0,0.1500000059604644,0.1491199433803558,1.0,-3.710967540740967,1.892327904701233,1.8186395168304443,1.058207392692566,0.0,0.0,0.0,312.2984619140625,240.0,2778.248291015625,-0.0,5117.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989074707031,0.7590080499649048,0.3689909875392914,0.3325068056583404,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1082763671875,0.8712558150291443,0.5636792778968811,0.5326984524726868,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1056823730469,0.8342491984367371,0.4925912022590637,0.3440980911254883,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.10650634765625,0.8450337052345276,0.5128044486045837,0.485275387763977,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.7322261333465576,0.3276351392269134,1.482882022857666,293.10845947265625,291.1499938964844,288.75,287.119873046875,293.90478515625,297.1361999511719,293.1472473144531,1.0,0.7434539794921875,1.0,0.1500000059604644,0.2444888651371002,1.0,-3.816981554031372,1.4659717082977295,2.3510096073150635,0.6069946885108948,0.0,0.0,0.0,266.8797607421875,228.0,2220.6455078125,-0.0,5048.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989074707031,0.7590080499649048,0.3689909875392914,0.3325068056583404,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1082763671875,0.8712558150291443,0.5636792778968811,0.5326984524726868,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1056823730469,0.8342491984367371,0.4925912022590637,0.3440980911254883,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.10650634765625,0.8450337052345276,0.5128044486045837,0.485275387763977,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.7322261333465576,0.3276351392269134,1.482882022857666,293.10845947265625,291.1499938964844,288.75,287.119873046875,293.90478515625,297.1361999511719,293.1472473144531,1.0,0.7434539794921875,1.0,0.1500000059604644,0.2444888651371002,1.0,-3.816981554031372,1.4659717082977295,2.3510096073150635,0.6069946885108948,0.0,0.0,0.0,266.8797607421875,228.0,2220.6455078125,-0.0,5048.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4048767089844,0.7889925837516785,0.3791883289813995,0.3407343029975891,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.40582275390625,0.9036850333213806,0.5742091536521912,0.5415796637535095,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4055480957031,0.8643083572387695,0.5033828616142273,0.3509232401847839,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.4056396484375,0.875507116317749,0.5228830575942993,0.4937046468257904,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4045104980469,0.7581542730331421,0.3355490267276764,1.5121113061904907,293.40582275390625,291.1499938964844,288.75,287.119873046875,293.7841186523437,297.2304382324219,293.4099426269531,1.0,0.7435835599899292,1.0,0.1500000059604644,0.2188183665275573,1.0,-3.8904218673706055,1.585027813911438,2.305393934249878,0.7098472714424133,0.0,0.0,0.0,242.2328491210937,228.0,1456.5367431640625,-0.0,5132.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.41217041015625,0.8161219358444214,0.3868507444858551,0.3476009368896484,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.41168212890625,0.9365882873535156,0.5822586417198181,0.5490978360176086,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4118347167969,0.8930173516273499,0.5114790797233582,0.3565837740898132,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4117736816406,0.90441632270813,0.5306689739227295,0.5009129643440247,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4123229980469,0.783595085144043,0.3421956896781921,1.5394279956817627,293.41168212890625,291.1499938964844,288.75,287.119873046875,293.597412109375,297.3016662597656,293.40997314453125,1.0,0.7460958361625671,1.0,0.1500000059604644,0.1949806958436966,1.0,-3.956117630004883,1.7176684141159058,2.2384490966796875,0.8279030323028564,0.0,0.0,0.0,224.38487243652344,216.0,826.4591674804688,-0.0,5245.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1700439453125,0.8623393774032593,0.3972108364105224,0.3573729991912842,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.16619873046875,0.9898268580436708,0.5934702157974243,0.5601248145103455,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672668457031,0.9507368206977844,0.5226190686225891,0.3647205233573913,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669616699219,0.9628573060035706,0.541779637336731,0.511716902256012,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1714782714844,0.8304575085639954,0.3530578017234802,1.5867114067077637,293.166015625,291.1499938964844,288.75,287.119873046875,293.0272216796875,297.3896789550781,293.1484069824219,1.0,0.7546204328536987,1.0,0.1500000059604644,0.1454725265502929,1.0,-4.060853958129883,2.0589520931243896,2.0019021034240723,1.1461446285247805,0.0,0.0,0.0,199.17739868164065,234.0,-58.37319946289063,-0.0,5496.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1700439453125,0.8623393774032593,0.3972108364105224,0.3573729991912842,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.16619873046875,0.9898268580436708,0.5934702157974243,0.5601248145103455,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672668457031,0.9507368206977844,0.5226190686225891,0.3647205233573913,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669616699219,0.9628573060035706,0.541779637336731,0.511716902256012,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1714782714844,0.8304575085639954,0.3530578017234802,1.5867114067077637,293.166015625,291.1499938964844,288.75,287.119873046875,293.0272216796875,297.3896789550781,293.1484069824219,1.0,0.7546204328536987,1.0,0.1500000059604644,0.1454725265502929,1.0,-4.060853958129883,2.0589520931243896,2.0019021034240723,1.1461446285247805,0.0,0.0,0.0,199.17739868164065,234.0,-58.37319946289063,-0.0,5496.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6728820800781,0.8773650527000427,0.3990108370780945,0.3599037230014801,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6636962890625,0.9990000128746032,0.5957251191139221,0.5581620335578918,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6661071777344,0.9677011370658876,0.5248093008995056,0.366947740316391,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.66534423828125,0.9786809682846068,0.5441924333572388,0.5148544907569885,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6763000488281,0.8449831008911133,0.3563526272773742,1.6039214134216309,292.6630554199219,291.1499938964844,288.75,287.119873046875,292.217041015625,297.4014587402344,292.62115478515625,1.0,0.7644054293632507,1.0,0.1500000059604644,0.1207184419035911,1.0,-4.087496280670166,2.4636197090148926,1.623876452445984,1.5454058647155762,0.0,0.0,0.0,193.1177673339844,234.0,-735.4097290039062,-0.0,5674.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.8838211297988892,0.3969298005104065,0.359733372926712,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79010009765625,0.9990000128746032,0.5945757031440735,0.5460132956504822,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7929992675781,0.9746994972229004,0.5231057405471802,0.3670855462551117,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.9852636456489564,0.5429655313491821,0.5153619647026062,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.807861328125,0.8524060845375061,0.3569695949554443,1.6123278141021729,291.78857421875,291.1499938964844,288.75,287.119873046875,291.0381164550781,297.3835754394531,291.7275085449219,1.0,0.7767276763916016,1.0,0.1500000059604644,0.0965747535228729,1.0,-4.0846991539001465,3.0198707580566406,1.0648285150527954,2.101339340209961,0.0,0.0,0.0,189.7704315185547,252.0,-1548.8135986328125,-0.0,5859.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.715576171875,0.852462112903595,0.3805071413516998,0.3490481078624725,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055969238281,0.9836849570274352,0.5792244672775269,0.554062008857727,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7083435058594,0.9410445690155028,0.5067313313484192,0.3590252101421356,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.9551157355308532,0.5284081697463989,0.5059219598770142,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7184753417969,0.8282417058944702,0.3484749495983124,1.5914781093597412,289.7051086425781,291.1499938964844,288.75,287.119873046875,288.9259948730469,297.269287109375,289.6654052734375,1.0,0.8039348721504211,1.0,0.1500000059604644,0.0482873767614364,1.0,-4.035741329193115,3.957146883010864,0.0785941928625106,3.048330545425415,0.0,0.0,0.0,201.6759033203125,270.0,-2334.875,-0.0,6243.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.715576171875,0.852462112903595,0.3805071413516998,0.3490481078624725,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055969238281,0.9836849570274352,0.5792244672775269,0.554062008857727,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7083435058594,0.9410445690155028,0.5067313313484192,0.3590252101421356,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.9551157355308532,0.5284081697463989,0.5059219598770142,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7184753417969,0.8282417058944702,0.3484749495983124,1.5914781093597412,289.7051086425781,291.1499938964844,288.75,287.119873046875,288.9259948730469,297.269287109375,289.6654052734375,1.0,0.8039348721504211,1.0,0.1500000059604644,0.0482873767614364,1.0,-4.035741329193115,3.957146883010864,0.0785941928625106,3.048330545425415,0.0,0.0,0.0,201.6759033203125,270.0,-2334.875,-0.0,6243.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23907470703125,0.798225998878479,0.3684226274490356,0.3396134674549103,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356872558594,0.9173204898834229,0.5660126805305481,0.5434257388114929,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366027832031,0.875602662563324,0.4941231310367584,0.351447582244873,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2362976074219,0.888471782207489,0.5166411995887756,0.4966441094875335,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.7761704921722412,0.3398193120956421,1.5630619525909424,289.23553466796875,291.1499938964844,288.75,287.119873046875,288.75982666015625,297.1726379394531,289.2215881347656,1.0,0.8089621067047119,1.0,0.1500000059604644,0.0193970892578363,1.0,-3.957331657409668,3.953074455261232,0.0042572836391627,3.0610804557800293,0.0,0.0,0.0,237.2711639404297,270.0,-1628.4554443359375,-0.0,6217.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.100830078125,0.7721747159957886,0.3616877794265747,0.3338414430618286,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.8876921534538269,0.5584543943405151,0.5366302728652954,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0992431640625,0.848945677280426,0.4870114028453827,0.3467178642749786,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0990295410156,0.8612476587295532,0.5097836852073669,0.4906181395053863,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10137939453125,0.7524351477622986,0.334274560213089,1.5418870449066162,289.0985412597656,291.1499938964844,288.75,287.119873046875,288.7509765625,297.11456298828125,289.0892944335937,1.0,0.8093607425689697,1.0,0.1500000059604644,0.0,1.0,-3.903765201568604,3.9033401012420654,0.0004251968639437,3.023255586624145,0.0,0.0,0.0,257.5291442871094,273.0,-1191.7701416015625,-0.0,6147.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9911499023437,0.7520605325698853,0.3546128571033478,0.3275737464427948,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9898986816406,0.8654181361198425,0.5503935813903809,0.5291147828102112,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.990234375,0.8288690447807312,0.4794931709766388,0.3415403664112091,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9901123046875,0.8406773805618286,0.5023879408836365,0.4838336706161499,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914245605469,0.7341740131378174,0.327929824590683,1.5157822370529177,288.9898376464844,291.1499938964844,288.749755859375,287.1197814941406,288.7645568847656,297.0520935058594,288.9844665527344,1.0,0.8066059350967407,1.0,0.1500000059604644,0.0282659921795129,1.0,-3.841330051422119,3.834012269973755,0.0073178089223802,2.96781325340271,0.0,0.0,0.0,274.5179138183594,273.0,-782.62744140625,-0.0,6018.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9842529296875,0.7378373742103577,0.3490332663059234,0.3226231336593628,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9859313964844,0.8495014309883118,0.5439565777778625,0.5230754017829895,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.814102828502655,0.4735351502895355,0.3374212086200714,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856262207031,0.8259385824203491,0.4964287877082824,0.4783137440681457,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9839172363281,0.7205906510353088,0.3225558996200561,1.4930535554885864,288.98602294921875,291.1499938964844,288.74908447265625,287.1195068359375,288.9516296386719,297.0032958984375,288.9933776855469,1.0,0.8014101386070251,1.0,0.1500000059604644,0.0558126643300056,1.0,-3.789262533187866,3.69010591506958,0.0991566106677055,2.835702657699585,0.0,0.0,0.0,288.42559814453125,261.0,-396.7269287109375,-0.0,5867.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.7173947691917419,0.3458119928836822,0.3179401159286499,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5215148925781,0.8263927698135376,0.5395774841308594,0.5168750286102295,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5163879394531,0.7903255820274353,0.4699794054031372,0.3334362506866455,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.8028482794761658,0.4923180639743805,0.472615122795105,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976806640625,0.6978623270988464,0.3175458908081054,1.465649127960205,290.52215576171875,291.1499938964844,288.7463684082031,287.11846923828125,291.41357421875,296.9714050292969,290.5973815917969,1.0,0.7729561924934387,1.0,0.1500000059604644,0.1116253286600112,1.0,-3.7314836978912354,2.503783226013184,1.2277003526687622,1.6650936603546145,0.0,0.0,0.0,316.1168518066406,249.0,1667.3580322265625,-0.0,5379.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.7173947691917419,0.3458119928836822,0.3179401159286499,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5215148925781,0.8263927698135376,0.5395774841308594,0.5168750286102295,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5163879394531,0.7903255820274353,0.4699794054031372,0.3334362506866455,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.8028482794761658,0.4923180639743805,0.472615122795105,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976806640625,0.6978623270988464,0.3175458908081054,1.465649127960205,290.52215576171875,291.1499938964844,288.7463684082031,287.11846923828125,291.41357421875,296.9714050292969,290.5973815917969,1.0,0.7729561924934387,1.0,0.1500000059604644,0.1116253286600112,1.0,-3.7314836978912354,2.503783226013184,1.2277003526687622,1.6650936603546145,0.0,0.0,0.0,316.1168518066406,249.0,1667.3580322265625,-0.0,5379.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.7236416339874268,0.350549578666687,0.3199590444564819,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6038818359375,0.8327726721763611,0.5441820025444031,0.5187190771102905,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.599609375,0.797412097454071,0.4749042093753814,0.3350488245487213,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6011047363281,0.8095941543579102,0.4966233968734741,0.4742990434169769,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58367919921875,0.7033946514129639,0.3200101256370544,1.4672867059707642,291.6044006347656,291.1499938964844,288.7443542480469,287.11767578125,292.5441589355469,297.0069274902344,291.66705322265625,1.0,0.760374128818512,1.0,0.1500000059604644,0.1395316570997238,1.0,-3.741844892501831,2.0102713108062744,1.731573462486267,1.1693156957626345,0.0,0.0,0.0,307.009521484375,249.0,2212.83642578125,-0.0,5206.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.230224609375,0.7396475076675415,0.3574966788291931,0.3244376182556152,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2370300292969,0.8502946496009827,0.5512363314628601,0.5234054923057556,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.8156934380531311,0.4822249710559845,0.3387198448181152,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.23583984375,0.8267073631286621,0.5032933950424194,0.4786618053913116,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2283630371094,0.7189863324165344,0.3246496617794037,1.4792029857635498,292.2372436523437,291.1499938964844,288.7419128417969,287.1167297363281,292.8819885253906,297.0594787597656,292.2645874023437,1.0,0.7533526420593262,1.0,0.1500000059604644,0.1496574282646179,1.0,-3.776708841323853,1.8946939706802368,1.8820147514343264,1.0454963445663452,0.0,0.0,0.0,285.5165405273437,237.0,1896.8016357421875,-0.0,5143.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8740539550781,0.777125895023346,0.3708449602127075,0.335072249174118,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.87762451171875,0.891349196434021,0.5650525689125061,0.5349118709564209,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8766784667969,0.8537597060203552,0.4963894784450531,0.3475164175033569,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8769836425781,0.8649897575378418,0.5165307521820068,0.489577978849411,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8729553222656,0.7521612048149109,0.3351064026355743,1.5169154405593872,292.87774658203125,291.1499938964844,288.7357482910156,287.1142883300781,293.2506103515625,297.1778564453125,292.8926086425781,1.0,0.7477154731750488,1.0,0.1500000059604644,0.1699089854955673,1.0,-3.8724074363708496,1.8012306690216064,2.071176767349243,0.9305949211120604,0.0,0.0,0.0,249.5546875,225.0,1152.84375,-0.0,5175.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8740539550781,0.777125895023346,0.3708449602127075,0.335072249174118,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.87762451171875,0.891349196434021,0.5650525689125061,0.5349118709564209,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8766784667969,0.8537597060203552,0.4963894784450531,0.3475164175033569,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8769836425781,0.8649897575378418,0.5165307521820068,0.489577978849411,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8729553222656,0.7521612048149109,0.3351064026355743,1.5169154405593872,292.87774658203125,291.1499938964844,288.7357482910156,287.1142883300781,293.2506103515625,297.1778564453125,292.8926086425781,1.0,0.7477154731750488,1.0,0.1500000059604644,0.1699089854955673,1.0,-3.8724074363708496,1.8012306690216064,2.071176767349243,0.9305949211120604,0.0,0.0,0.0,249.5546875,225.0,1152.84375,-0.0,5175.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1092834472656,0.7986810803413391,0.3775485754013061,0.3406788110733032,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.112060546875,0.9152963757514954,0.5720988512039185,0.541089653968811,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.111328125,0.8757883310317993,0.5035489797592163,0.3521850407123565,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.1115417480469,0.887340247631073,0.5233601927757263,0.4955275952816009,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1083984375,0.7719426155090332,0.341024786233902,1.5402899980545044,293.1121826171875,291.1499938964844,288.7314453125,287.11260986328125,293.3941955566406,297.2393798828125,293.1241149902344,1.0,0.7474981546401978,1.0,0.1500000059604644,0.1815846860408783,1.0,-3.92751717567444,1.7746747732162476,2.1528422832489014,0.8917999267578125,0.0,0.0,0.0,234.3559417724609,225.0,860.4080810546875,-0.0,5236.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581787109375,0.8134410977363586,0.382027268409729,0.3444496989250183,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2606201171875,0.9336374998092652,0.5768436789512634,0.5452824234962463,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2599792480469,0.8915767073631287,0.5083356499671936,0.3553306758403778,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2601623535156,0.9032148122787476,0.5279842615127563,0.4995951652526855,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.25738525390625,0.7863671183586121,0.3452180325984955,1.5572351217269895,293.2607421875,291.1499938964844,288.7279357910156,287.1112365722656,293.4974365234375,297.2793273925781,293.2713317871094,1.0,0.7480686902999878,1.0,0.1500000059604644,0.1901605278253555,1.0,-3.966183662414551,1.7536861896514893,2.212497472763061,0.8622470498085022,0.0,0.0,0.0,225.24742126464844,213.0,713.6699829101562,-0.0,5290.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5824890136719,0.8690140247344971,0.3883855044841766,0.3505014181137085,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5678405761719,0.9970064163208008,0.5838379859924316,0.5522114634513855,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5717468261719,0.96126526594162,0.5152813196182251,0.3604688048362732,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.57049560546875,0.9731289148330688,0.5350075960159302,0.5064201951026917,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5869445800781,0.841924250125885,0.3526521623134613,1.5886831283569336,292.5669250488281,291.1499938964844,288.7185363769531,287.1075134277344,291.9373779296875,297.334716796875,292.5022888183594,1.0,0.7579935789108276,1.0,0.1500000059604644,0.114096313714981,1.0,-4.033065319061279,2.549504518508911,1.4835608005523682,1.6429001092910769,0.0,0.0,0.0,190.5659942626953,231.0,-833.2967529296875,-0.0,5508.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5824890136719,0.8690140247344971,0.3883855044841766,0.3505014181137085,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5678405761719,0.9970064163208008,0.5838379859924316,0.5522114634513855,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5717468261719,0.96126526594162,0.5152813196182251,0.3604688048362732,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.57049560546875,0.9731289148330688,0.5350075960159302,0.5064201951026917,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5869445800781,0.841924250125885,0.3526521623134613,1.5886831283569336,292.5669250488281,291.1499938964844,288.7185363769531,287.1075134277344,291.9373779296875,297.334716796875,292.5022888183594,1.0,0.7579935789108276,1.0,0.1500000059604644,0.114096313714981,1.0,-4.033065319061279,2.549504518508911,1.4835608005523682,1.6429001092910769,0.0,0.0,0.0,190.5659942626953,231.0,-833.2967529296875,-0.0,5508.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359313964844,0.8786486983299255,0.3738002181053161,0.3427322506904602,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7237854003906,0.9990000128746032,0.5722787380218506,0.5292488932609558,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7263488769531,0.9735836386680604,0.5005287528038025,0.3545198738574981,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7252197265625,0.9854173064231871,0.5223253965377808,0.4998156130313873,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.8546885848045349,0.3456009328365326,1.5757455825805664,289.72235107421875,291.1499938964844,288.70758056640625,287.1031494140625,288.784912109375,297.23974609375,289.6732177734375,1.0,0.7856180667877197,1.0,0.1500000059604644,0.0380321070551872,1.0,-3.966444492340088,3.9341890811920166,0.03225539624691,3.0377211570739746,0.0,0.0,0.0,179.5133819580078,249.0,-2822.659423828125,-0.0,5846.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359313964844,0.8786486983299255,0.3738002181053161,0.3427322506904602,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7237854003906,0.9990000128746032,0.5722787380218506,0.5292488932609558,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7263488769531,0.9735836386680604,0.5005287528038025,0.3545198738574981,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7252197265625,0.9854173064231871,0.5223253965377808,0.4998156130313873,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.8546885848045349,0.3456009328365326,1.5757455825805664,289.72235107421875,291.1499938964844,288.70758056640625,287.1031494140625,288.784912109375,297.23974609375,289.6732177734375,1.0,0.7856180667877197,1.0,0.1500000059604644,0.0380321070551872,1.0,-3.966444492340088,3.9341890811920166,0.03225539624691,3.0377211570739746,0.0,0.0,0.0,179.5133819580078,249.0,-2822.659423828125,-0.0,5846.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
