time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898900,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2935791015625,0.8218274712562561,0.3621909916400909,0.3338391780853271,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2897644042969,0.9511056542396544,0.5596003532409668,0.5372725129127502,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2908020019531,0.9042292833328248,0.4883756637573242,0.3473386764526367,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2904663085937,0.9189521670341492,0.5111250281333923,0.4911727607250213,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.29443359375,0.8025304079055786,0.3376692235469818,1.5503857135772705,289.28961181640625,291.1499938964844,288.7015686035156,287.1007385253906,288.70294189453125,297.1541748046875,289.2740478515625,1.0,0.7907735705375671,1.0,0.1500000059604644,0.0,1.0,-3.916234016418457,3.9157559871673584,0.0004779844894073,3.033984661102295,0.0,0.0,0.0,209.83555603027344,249.0,-2016.967529296875,-0.0,5876.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1016845703125,0.7802374958992004,0.3524731993675232,0.3255075216293335,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09918212890625,0.8995048999786377,0.5485174655914307,0.5273772478103638,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.8594351410865784,0.4780685007572174,0.3404851853847503,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.8726192712783813,0.5012547969818115,0.4825369119644165,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1021728515625,0.7629296183586121,0.3298977315425873,1.5211564302444458,289.0990600585937,291.1499938964844,288.6951599121094,287.0981750488281,288.7003173828125,297.0746154785156,289.0887145996094,1.0,0.7910712361335754,1.0,0.1500000059604644,0.0175047125667333,1.0,-3.840451002120972,3.8380515575408936,0.0023993386421352,2.972536563873291,0.0,0.0,0.0,237.7640991210937,267.0,-1350.4075927734375,-0.0,5775.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.95147705078125,0.7359505891799927,0.3381790220737457,0.3129758536815643,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9520263671875,0.8496478199958801,0.5318728089332581,0.5119162201881409,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9518737792969,0.814066469669342,0.462702989578247,0.3299999535083771,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9519348144531,0.8263974785804749,0.4860594570636749,0.4686959981918335,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9513854980469,0.7216280102729797,0.3167233467102051,1.467125415802002,288.9520568847656,291.1499938964844,288.6813049316406,287.09259033203125,288.8446960449219,296.9540710449219,288.9542236328125,1.0,0.785940945148468,1.0,0.1500000059604644,0.0525141358375549,1.0,-3.7124581336975098,3.636101484298706,0.0763568207621574,2.799157857894897,0.0,0.0,0.0,276.2732849121094,255.0,-504.1239318847656,-0.0,5523.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.95147705078125,0.7359505891799927,0.3381790220737457,0.3129758536815643,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9520263671875,0.8496478199958801,0.5318728089332581,0.5119162201881409,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9518737792969,0.814066469669342,0.462702989578247,0.3299999535083771,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9519348144531,0.8263974785804749,0.4860594570636749,0.4686959981918335,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9513854980469,0.7216280102729797,0.3167233467102051,1.467125415802002,288.9520568847656,291.1499938964844,288.6813049316406,287.09259033203125,288.8446960449219,296.9540710449219,288.9542236328125,1.0,0.785940945148468,1.0,0.1500000059604644,0.0525141358375549,1.0,-3.7124581336975098,3.636101484298706,0.0763568207621574,2.799157857894897,0.0,0.0,0.0,276.2732849121094,255.0,-504.1239318847656,-0.0,5523.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6225280761719,0.7155625224113464,0.3306623101234436,0.3054326772689819,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.634033203125,0.8273208737373352,0.5227327942848206,0.5023040175437927,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6310119628906,0.7909057140350342,0.454434871673584,0.3235588073730469,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6321105957031,0.8041719794273376,0.4775356948375702,0.4598431885242462,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.620361328125,0.6993987560272217,0.3084070682525635,1.4280177354812622,289.6343994140625,291.1499938964844,288.6660461425781,287.08642578125,290.1040954589844,296.8960266113281,289.6784973144531,1.0,0.7646327614784241,1.0,0.1500000059604644,0.0875235572457313,1.0,-3.626431465148926,2.980463743209839,0.6459679007530212,2.164344310760498,0.0,0.0,0.0,297.4106750488281,243.0,703.42724609375,-0.0,5117.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6225280761719,0.7155625224113464,0.3306623101234436,0.3054326772689819,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.634033203125,0.8273208737373352,0.5227327942848206,0.5023040175437927,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6310119628906,0.7909057140350342,0.454434871673584,0.3235588073730469,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6321105957031,0.8041719794273376,0.4775356948375702,0.4598431885242462,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.620361328125,0.6993987560272217,0.3084070682525635,1.4280177354812622,289.6343994140625,291.1499938964844,288.6660461425781,287.08642578125,290.1040954589844,296.8960266113281,289.6784973144531,1.0,0.7646327614784241,1.0,0.1500000059604644,0.0875235572457313,1.0,-3.626431465148926,2.980463743209839,0.6459679007530212,2.164344310760498,0.0,0.0,0.0,297.4106750488281,243.0,703.42724609375,-0.0,5117.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.984130859375,0.7184031009674072,0.3371007442474365,0.3073000609874725,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0004272460937,0.8295321464538574,0.528676450252533,0.5034953951835632,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962158203125,0.7937070727348328,0.4609323441982269,0.3248802721500397,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99774169921875,0.8065086007118225,0.4830287992954254,0.4608917832374573,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98052978515625,0.7002522349357605,0.3109664618968963,1.4240479469299316,292.0008850097656,291.1499938964844,288.64947509765625,287.07965087890625,292.9897155761719,296.9516906738281,292.0611267089844,1.0,0.7359986901283264,1.0,0.1500000059604644,0.1636548042297363,1.0,-3.627818584442138,1.7248700857162476,1.9029486179351809,0.9095752835273744,0.0,0.0,0.0,294.0889587402344,231.0,2459.561767578125,-0.0,4725.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.984130859375,0.7184031009674072,0.3371007442474365,0.3073000609874725,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0004272460937,0.8295321464538574,0.528676450252533,0.5034953951835632,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962158203125,0.7937070727348328,0.4609323441982269,0.3248802721500397,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99774169921875,0.8065086007118225,0.4830287992954254,0.4608917832374573,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98052978515625,0.7002522349357605,0.3109664618968963,1.4240479469299316,292.0008850097656,291.1499938964844,288.64947509765625,287.07965087890625,292.9897155761719,296.9516906738281,292.0611267089844,1.0,0.7359986901283264,1.0,0.1500000059604644,0.1636548042297363,1.0,-3.627818584442138,1.7248700857162476,1.9029486179351809,0.9095752835273744,0.0,0.0,0.0,294.0889587402344,231.0,2459.561767578125,-0.0,4725.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.7542279362678528,0.352212518453598,0.3183396160602569,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1398010253906,0.8685964941978455,0.5441487431526184,0.5152639746665955,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1377258300781,0.8326425552368164,0.4766606986522674,0.3338103294372558,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.138427734375,0.8440017700195312,0.4976387023925781,0.4718712270259857,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297607421875,0.7339814305305481,0.3218087553977966,1.4587510824203491,293.1400756835937,291.1499938964844,288.631591796875,287.0722961425781,293.7928771972656,297.0814208984375,293.1721496582031,1.0,0.7251513004302979,1.0,0.1500000059604644,0.2397860586643219,1.0,-3.720861434936523,1.4443203210830688,2.276541233062744,0.6075006723403931,0.0,0.0,0.0,254.06838989257807,219.0,1776.1005859375,-0.0,4681.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.7542279362678528,0.352212518453598,0.3183396160602569,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1398010253906,0.8685964941978455,0.5441487431526184,0.5152639746665955,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1377258300781,0.8326425552368164,0.4766606986522674,0.3338103294372558,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.138427734375,0.8440017700195312,0.4976387023925781,0.4718712270259857,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297607421875,0.7339814305305481,0.3218087553977966,1.4587510824203491,293.1400756835937,291.1499938964844,288.631591796875,287.0722961425781,293.7928771972656,297.0814208984375,293.1721496582031,1.0,0.7251513004302979,1.0,0.1500000059604644,0.2397860586643219,1.0,-3.720861434936523,1.4443203210830688,2.276541233062744,0.6075006723403931,0.0,0.0,0.0,254.06838989257807,219.0,1776.1005859375,-0.0,4681.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5985412597656,0.7746289372444153,0.3599587380886078,0.3244888484477997,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6057434082031,0.8907600045204163,0.552182674407959,0.5219482183456421,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6038513183594,0.8529983162879944,0.4847666025161743,0.3388161361217499,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6044921875,0.8647210597991943,0.505282461643219,0.4781877994537353,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5965576171875,0.7519611716270447,0.3279901146888733,1.481784462928772,293.60601806640625,291.1499938964844,288.6221923828125,287.06842041015625,294.1817626953125,297.1538391113281,293.6356201171875,1.0,0.7232769131660461,1.0,0.1500000059604644,0.2778516709804535,1.0,-3.7776246070861816,1.312388300895691,2.465236186981201,0.4627403318881988,0.0,0.0,0.0,237.9540405273437,219.0,1558.45703125,-0.0,4718.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7046813964844,0.8015137314796448,0.3672750890254974,0.3305228352546692,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7020568847656,0.9213581085205078,0.5598256587982178,0.5285577178001404,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7027282714844,0.8806595206260681,0.4924350678920746,0.3437449932098388,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7025146484375,0.8928320407867432,0.5125918388366699,0.4844551682472229,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054138183594,0.7766277194023132,0.3341875970363617,1.5057058334350586,293.7019348144531,291.1499938964844,288.6125183105469,287.0643920898437,293.8370361328125,297.2228698730469,293.69091796875,1.0,0.7248555421829224,1.0,0.1500000059604644,0.2282775044441223,1.0,-3.835002422332764,1.5150306224822998,2.319971799850464,0.6523642539978027,0.0,0.0,0.0,219.13853454589844,207.0,843.67333984375,-0.0,4799.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0306396484375,0.8508267402648926,0.3743349313735962,0.3378840386867523,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0190734863281,0.9822772741317748,0.5674992799758911,0.5368648171424866,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9412479996681212,0.4999235868453979,0.349810242652893,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02117919921875,0.95501971244812,0.5201970338821411,0.492519348859787,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0337829589844,0.8269341588020325,0.3421451449394226,1.5418881177902222,293.0184326171875,291.1499938964844,288.5922241210937,287.0559387207031,292.4869079589844,297.29022216796875,292.9656982421875,1.0,0.7334460020065308,1.0,0.1500000059604644,0.1291291564702987,1.0,-3.91422963142395,2.184442043304444,1.7297877073287964,1.3042973279953003,0.0,0.0,0.0,188.89971923828125,210.0,-592.33984375,-0.0,5003.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0306396484375,0.8508267402648926,0.3743349313735962,0.3378840386867523,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0190734863281,0.9822772741317748,0.5674992799758911,0.5368648171424866,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9412479996681212,0.4999235868453979,0.349810242652893,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02117919921875,0.95501971244812,0.5201970338821411,0.492519348859787,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0337829589844,0.8269341588020325,0.3421451449394226,1.5418881177902222,293.0184326171875,291.1499938964844,288.5922241210937,287.0559387207031,292.4869079589844,297.29022216796875,292.9656982421875,1.0,0.7334460020065308,1.0,0.1500000059604644,0.1291291564702987,1.0,-3.91422963142395,2.184442043304444,1.7297877073287964,1.3042973279953003,0.0,0.0,0.0,188.89971923828125,210.0,-592.33984375,-0.0,5003.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.725341796875,0.8839981555938721,0.3601982593536377,0.3307055532932281,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7113037109375,0.9990000128746032,0.556405246257782,0.5016598105430603,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.71356201171875,0.9807308912277222,0.4853971004486084,0.3441794514656067,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.712158203125,0.9923595190048218,0.5077367424964905,0.4862406849861145,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7291564941406,0.8615573644638062,0.3355461657047272,1.5304908752441406,289.7089233398437,291.1499938964844,288.5708312988281,287.0469665527344,288.6096496582031,297.20294189453125,289.6512145996094,1.0,0.7586879730224609,1.0,0.1500000059604644,0.0299808103591203,1.0,-3.835566997528076,3.8209095001220703,0.0146573176607489,2.953272581100464,0.0,0.0,0.0,165.07968139648438,228.0,-3259.092041015625,-0.0,5274.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.725341796875,0.8839981555938721,0.3601982593536377,0.3307055532932281,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7113037109375,0.9990000128746032,0.556405246257782,0.5016598105430603,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.71356201171875,0.9807308912277222,0.4853971004486084,0.3441794514656067,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.712158203125,0.9923595190048218,0.5077367424964905,0.4862406849861145,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7291564941406,0.8615573644638062,0.3355461657047272,1.5304908752441406,289.7089233398437,291.1499938964844,288.5708312988281,287.0469665527344,288.6096496582031,297.20294189453125,289.6512145996094,1.0,0.7586879730224609,1.0,0.1500000059604644,0.0299808103591203,1.0,-3.835566997528076,3.8209095001220703,0.0146573176607489,2.953272581100464,0.0,0.0,0.0,165.07968139648438,228.0,-3259.092041015625,-0.0,5274.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.7903466820716858,0.3396530151367187,0.3140237927436828,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975952148437,0.9149222373962402,0.5338229537010193,0.5136821269989014,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.8721218705177307,0.4637647569179535,0.3305732011795044,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09820556640625,0.8864724636077881,0.4875177145004272,0.4695894122123718,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1016845703125,0.7746912240982056,0.320927232503891,1.47931969165802,289.0974426269531,291.1499938964844,288.551513671875,287.0387878417969,288.5763854980469,297.0531005859375,289.0835266113281,1.0,0.7633321285247803,1.0,0.1500000059604644,0.0307181291282176,1.0,-3.7323172092437744,3.7215495109558105,0.010767581872642,2.8797640800476074,0.0,0.0,0.0,213.16065979003903,228.0,-1703.7569580078125,-0.0,5222.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0481872558594,0.7797188758850098,0.336955189704895,0.311643898487091,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.9024807214736938,0.530693531036377,0.5107879638671875,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458374023437,0.8611526489257812,0.4608871042728424,0.3286043703556061,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455322265625,0.8752686381340027,0.4847232699394226,0.467061311006546,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0487060546875,0.7648779153823853,0.3186875283718109,1.470467448234558,289.0448608398437,291.1499938964844,288.5483703613281,287.0374450683594,288.5733337402344,297.031494140625,289.0321044921875,1.0,0.7629356384277344,1.0,0.1500000059604644,0.0308363195508718,1.0,-3.70989727973938,3.699127435684204,0.0107700359076261,2.8623123168945312,0.0,0.0,0.0,219.9924774169922,246.0,-1529.6053466796875,-0.0,5188.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828063964844,0.733256459236145,0.3210999369621277,0.2975925207138061,296.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810974121094,0.8500766754150391,0.5120739936828613,0.4933389723300934,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7815246582031,0.8134934902191162,0.4437844157218933,0.3168315589427948,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7813720703125,0.8266819715499878,0.4677793085575104,0.4514799118041992,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830505371094,0.7214497327804565,0.3042538166046142,1.410557508468628,288.7810363769531,291.1499938964844,288.5248718261719,287.02740478515625,288.55078125,296.90386962890625,288.77410888671875,1.0,0.7574796676635742,1.0,0.1500000059604644,0.0316918306052684,1.0,-3.56693696975708,3.556059122085572,0.0108777917921543,2.750777006149292,0.0,0.0,0.0,255.51942443847656,234.0,-704.73095703125,-0.0,4927.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828063964844,0.733256459236145,0.3210999369621277,0.2975925207138061,296.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810974121094,0.8500766754150391,0.5120739936828613,0.4933389723300934,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7815246582031,0.8134934902191162,0.4437844157218933,0.3168315589427948,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7813720703125,0.8266819715499878,0.4677793085575104,0.4514799118041992,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830505371094,0.7214497327804565,0.3042538166046142,1.410557508468628,288.7810363769531,291.1499938964844,288.5248718261719,287.02740478515625,288.55078125,296.90386962890625,288.77410888671875,1.0,0.7574796676635742,1.0,0.1500000059604644,0.0316918306052684,1.0,-3.56693696975708,3.556059122085572,0.0108777917921543,2.750777006149292,0.0,0.0,0.0,255.51942443847656,234.0,-704.73095703125,-0.0,4927.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.7233647108078003,0.3149806261062622,0.2919804751873016,296.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025756835937,0.8395167589187622,0.504818856716156,0.486318290233612,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7029113769531,0.8026838302612305,0.4370843172073364,0.3120679855346679,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7027893066406,0.8165655732154846,0.4610403478145599,0.445017546415329,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040710449219,0.7111694812774658,0.2982188165187835,1.383512020111084,288.7025451660156,291.1499938964844,288.51275634765625,287.0221862792969,288.5392761230469,296.8580322265625,288.69732666015625,1.0,0.7506697773933411,1.0,0.1500000059604644,0.032119583338499,1.0,-3.505685329437256,3.4947047233581543,0.0109807755798101,2.703032970428467,0.0,0.0,0.0,261.35382080078125,234.0,-484.3813781738281,-0.0,4763.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.888427734375,0.7069125175476074,0.3099343478679657,0.2877141237258911,296.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90313720703125,0.822242796421051,0.4987838566303253,0.480847954750061,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.899169921875,0.7843675017356873,0.4315020740032196,0.3083692789077759,296.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90069580078125,0.7985922694206238,0.4553873240947723,0.439967930316925,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8863525390625,0.6936282515525818,0.2930521070957184,1.362213134765625,288.90350341796875,291.1499938964844,288.5003967285156,287.0168762207031,289.5020446777344,296.82379150390625,288.9665832519531,1.0,0.7372701168060303,1.0,0.1500000059604644,0.082702949643135,1.0,-3.458504438400269,3.0085337162017822,0.449970930814743,2.228687047958374,0.0,0.0,0.0,279.7795104980469,222.0,258.4357604980469,-0.0,4550.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9523010253906,0.7056093811988831,0.3152441680431366,0.2875527143478393,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9698791503906,0.8203698396682739,0.5033946633338928,0.479594349861145,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654235839844,0.7827508449554443,0.4367449581623077,0.3079535365104675,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9671325683594,0.7964898943901062,0.459499329328537,0.4386512637138366,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491271972656,0.6899934411048889,0.2941482663154602,1.3485722541809082,291.97021484375,291.1499938964844,288.4750061035156,287.0058288574219,293.0655822753906,296.8738098144531,292.0296630859375,1.0,0.7036714553833008,1.0,0.1500000059604644,0.1838696748018264,1.0,-3.436941146850586,1.5513547658920288,1.885586380958557,0.7786105871200562,0.0,0.0,0.0,279.8624267578125,210.0,2776.95263671875,-0.0,4095.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9523010253906,0.7056093811988831,0.3152441680431366,0.2875527143478393,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9698791503906,0.8203698396682739,0.5033946633338928,0.479594349861145,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654235839844,0.7827508449554443,0.4367449581623077,0.3079535365104675,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9671325683594,0.7964898943901062,0.459499329328537,0.4386512637138366,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491271972656,0.6899934411048889,0.2941482663154602,1.3485722541809082,291.97021484375,291.1499938964844,288.4750061035156,287.0058288574219,293.0655822753906,296.8738098144531,292.0296630859375,1.0,0.7036714553833008,1.0,0.1500000059604644,0.1838696748018264,1.0,-3.436941146850586,1.5513547658920288,1.885586380958557,0.7786105871200562,0.0,0.0,0.0,279.8624267578125,210.0,2776.95263671875,-0.0,4095.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.26519775390625,0.7438134551048279,0.3304737210273742,0.2986072599887848,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760925292969,0.8608097434043884,0.5189512372016907,0.4913423955440521,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2732849121094,0.8244588375091553,0.4524558186531067,0.3168204426765442,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742919921875,0.8365486264228821,0.4740758240222931,0.4494894742965698,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2628173828125,0.7263214588165283,0.3047223687171936,1.3814053535461426,293.2763366699219,291.1499938964844,288.4487609863281,286.9943542480469,294.0960388183594,297.00909423828125,293.3182678222656,1.0,0.6902703642845154,1.0,0.1500000059604644,0.2850363850593567,1.0,-3.5279314517974854,1.1953891515731812,2.332542181015014,0.401580274105072,0.0,0.0,0.0,238.2799835205078,198.0,2078.076416015625,-0.0,4023.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.26519775390625,0.7438134551048279,0.3304737210273742,0.2986072599887848,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760925292969,0.8608097434043884,0.5189512372016907,0.4913423955440521,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2732849121094,0.8244588375091553,0.4524558186531067,0.3168204426765442,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742919921875,0.8365486264228821,0.4740758240222931,0.4494894742965698,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2628173828125,0.7263214588165283,0.3047223687171936,1.3814053535461426,293.2763366699219,291.1499938964844,288.4487609863281,286.9943542480469,294.0960388183594,297.00909423828125,293.3182678222656,1.0,0.6902703642845154,1.0,0.1500000059604644,0.2850363850593567,1.0,-3.5279314517974854,1.1953891515731812,2.332542181015014,0.401580274105072,0.0,0.0,0.0,238.2799835205078,198.0,2078.076416015625,-0.0,4023.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4844055175781,0.7938616871833801,0.3440305590629577,0.3101425766944885,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48248291015625,0.9170820116996764,0.5330494046211243,0.5039172172546387,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4830017089844,0.8756321668624878,0.4665509462356567,0.326149970293045,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4828186035156,0.8887783885002136,0.4874777793884277,0.4613134562969208,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.48486328125,0.7715451717376709,0.3158738315105438,1.4249975681304932,293.4824523925781,291.1499938964844,288.42169189453125,286.9823608398437,293.6014099121094,297.1439208984375,293.4749755859375,1.0,0.689540684223175,1.0,0.1500000059604644,0.2174388617277145,1.0,-3.634766101837158,1.481350064277649,2.15341591835022,0.6636602878570557,0.0,0.0,0.0,200.8793487548828,186.0,649.4380493164062,-0.0,4118.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4844055175781,0.7938616871833801,0.3440305590629577,0.3101425766944885,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48248291015625,0.9170820116996764,0.5330494046211243,0.5039172172546387,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4830017089844,0.8756321668624878,0.4665509462356567,0.326149970293045,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4828186035156,0.8887783885002136,0.4874777793884277,0.4613134562969208,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.48486328125,0.7715451717376709,0.3158738315105438,1.4249975681304932,293.4824523925781,291.1499938964844,288.42169189453125,286.9823608398437,293.6014099121094,297.1439208984375,293.4749755859375,1.0,0.689540684223175,1.0,0.1500000059604644,0.2174388617277145,1.0,-3.634766101837158,1.481350064277649,2.15341591835022,0.6636602878570557,0.0,0.0,0.0,200.8793487548828,186.0,649.4380493164062,-0.0,4118.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0975341796875,0.8314732909202576,0.3498242497444153,0.3161352872848511,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926208496094,0.9650087356567384,0.5392492413520813,0.5106229186058044,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0939025878906,0.9190974235534668,0.4725874364376068,0.3310230076313019,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.9345498085021972,0.4936052560806274,0.46782186627388,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0987243652344,0.810357928276062,0.3224803507328033,1.4553561210632324,293.0924072265625,291.1499938964844,288.39385986328125,286.969970703125,292.87628173828125,297.2080383300781,293.07147216796875,1.0,0.6931978464126587,1.0,0.1500000059604644,0.14984130859375,1.0,-3.700262069702149,1.8280822038650515,1.872179746627808,0.9960757493972778,0.0,0.0,0.0,179.20913696289062,174.0,-237.87646484375,-0.0,4230.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0975341796875,0.8314732909202576,0.3498242497444153,0.3161352872848511,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926208496094,0.9650087356567384,0.5392492413520813,0.5106229186058044,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0939025878906,0.9190974235534668,0.4725874364376068,0.3310230076313019,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.9345498085021972,0.4936052560806274,0.46782186627388,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0987243652344,0.810357928276062,0.3224803507328033,1.4553561210632324,293.0924072265625,291.1499938964844,288.39385986328125,286.969970703125,292.87628173828125,297.2080383300781,293.07147216796875,1.0,0.6931978464126587,1.0,0.1500000059604644,0.14984130859375,1.0,-3.700262069702149,1.8280822038650515,1.872179746627808,0.9960757493972778,0.0,0.0,0.0,179.20913696289062,174.0,-237.87646484375,-0.0,4230.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4732360839844,0.8564460873603821,0.3494178354740143,0.316390186548233,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.45758056640625,0.9922268390655518,0.5389354825019836,0.5110153555870056,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4617004394531,0.952361822128296,0.4721481204032898,0.3312384784221649,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.966874659061432,0.4934854507446289,0.4683106541633606,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.47686767578125,0.8352813720703125,0.3235095143318176,1.4612547159194946,292.4568786621094,291.1499938964844,288.37969970703125,286.9635925292969,291.7439270019531,297.2119140625,292.391845703125,1.0,0.6978105306625366,1.0,0.1500000059604644,0.1160425469279289,1.0,-3.708844661712648,2.316481828689575,1.3923628330230713,1.4822077751159668,0.0,0.0,0.0,164.7732391357422,174.0,-1072.3056640625,-0.0,4293.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230041503906,0.8704549670219421,0.3448674380779266,0.3139702379703522,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.9990000128746032,0.5345047116279602,0.4984639585018158,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097900390625,0.9692283272743224,0.4673669040203094,0.3292738795280456,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.9826351404190063,0.4893528819084167,0.4661028087139129,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4268798828125,0.8498150110244751,0.3215504884719848,1.4581080675125122,291.4044189453125,291.1499938964844,288.3653259277344,286.95709228515625,290.44970703125,297.1872253417969,291.3324279785156,1.0,0.7027460336685181,1.0,0.1500000059604644,0.0928340405225753,1.0,-3.680755376815796,2.828848600387573,0.8519068360328674,2.0009989738464355,0.0,0.0,0.0,155.86085510253906,192.0,-1906.793701171875,-0.0,4333.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3622436523437,0.8268800377845764,0.3256350457668304,0.3001695275306701,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.965364634990692,0.5147563219070435,0.4940974712371826,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9168784022331238,0.4470432102680206,0.3179547190666199,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3528137207031,0.9346324801445008,0.4706630110740661,0.4522900283336639,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641052246094,0.8123906254768372,0.3089349269866943,1.4175649881362915,289.3506164550781,291.1499938964844,288.33612060546875,286.9438171386719,288.47344970703125,297.0625915527344,289.3085632324219,1.0,0.7172480225563049,1.0,0.1500000059604644,0.0464170202612876,1.0,-3.5749361515045166,3.5226540565490723,0.0522820875048637,2.716519594192505,0.0,0.0,0.0,168.6527099609375,210.0,-2377.548095703125,-0.0,4412.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3622436523437,0.8268800377845764,0.3256350457668304,0.3001695275306701,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.965364634990692,0.5147563219070435,0.4940974712371826,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9168784022331238,0.4470432102680206,0.3179547190666199,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3528137207031,0.9346324801445008,0.4706630110740661,0.4522900283336639,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641052246094,0.8123906254768372,0.3089349269866943,1.4175649881362915,289.3506164550781,291.1499938964844,288.33612060546875,286.9438171386719,288.47344970703125,297.0625915527344,289.3085632324219,1.0,0.7172480225563049,1.0,0.1500000059604644,0.0464170202612876,1.0,-3.5749361515045166,3.5226540565490723,0.0522820875048637,2.716519594192505,0.0,0.0,0.0,168.6527099609375,210.0,-2377.548095703125,-0.0,4412.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72833251953125,0.7501620054244995,0.305781751871109,0.2834234535694122,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7250366210937,0.8735432624816895,0.4924813508987427,0.474455177783966,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72589111328125,0.834164559841156,0.4257550239562988,0.304001122713089,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255554199219,0.8484383225440979,0.4500173032283783,0.4342952072620392,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7287292480469,0.7396920323371887,0.2925431132316589,1.3541474342346191,288.7249450683594,291.1499938964844,288.30633544921875,286.9301147460937,288.30938720703125,296.91192626953125,288.7125244140625,1.0,0.7161181569099426,1.0,0.1500000059604644,0.0,1.0,-3.423044443130493,3.422714710235596,0.0003298032970633,2.649566173553467,0.0,0.0,0.0,211.944076538086,198.0,-1227.0589599609375,-0.0,4220.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
