time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11901000,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72833251953125,0.7501620054244995,0.305781751871109,0.2834234535694122,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7250366210937,0.8735432624816895,0.4924813508987427,0.474455177783966,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72589111328125,0.834164559841156,0.4257550239562988,0.304001122713089,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255554199219,0.8484383225440979,0.4500173032283783,0.4342952072620392,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7287292480469,0.7396920323371887,0.2925431132316589,1.3541474342346191,288.7249450683594,291.1499938964844,288.30633544921875,286.9301147460937,288.30938720703125,296.91192626953125,288.7125244140625,1.0,0.7161181569099426,1.0,0.1500000059604644,0.0,1.0,-3.423044443130493,3.422714710235596,0.0003298032970633,2.649566173553467,0.0,0.0,0.0,211.944076538086,198.0,-1227.0589599609375,-0.0,4220.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.7151972055435181,0.2917833924293518,0.2707742154598236,296.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71435546875,0.8347164392471313,0.4761534929275512,0.4589490592479706,296.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118225097656,0.7964698076248169,0.4103912711143493,0.2932220101356506,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128295898437,0.8116581439971924,0.4345919787883758,0.419769674539566,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037353515625,0.7047957181930542,0.2790685296058655,1.2958346605300903,288.71453857421875,291.1499938964844,288.2759704589844,286.9160461425781,289.0126647949219,296.8084411621094,288.7541198730469,1.0,0.6975266337394714,1.0,0.1500000059604644,0.0760777369141578,1.0,-3.289269208908081,2.983696699142456,0.3055725991725921,2.2408127784729004,0.0,0.0,0.0,237.5293426513672,186.0,-130.5019073486328,-0.0,3866.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.7151972055435181,0.2917833924293518,0.2707742154598236,296.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71435546875,0.8347164392471313,0.4761534929275512,0.4589490592479706,296.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118225097656,0.7964698076248169,0.4103912711143493,0.2932220101356506,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128295898437,0.8116581439971924,0.4345919787883758,0.419769674539566,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037353515625,0.7047957181930542,0.2790685296058655,1.2958346605300903,288.71453857421875,291.1499938964844,288.2759704589844,286.9160461425781,289.0126647949219,296.8084411621094,288.7541198730469,1.0,0.6975266337394714,1.0,0.1500000059604644,0.0760777369141578,1.0,-3.289269208908081,2.983696699142456,0.3055725991725921,2.2408127784729004,0.0,0.0,0.0,237.5293426513672,186.0,-130.5019073486328,-0.0,3866.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.7021586894989014,0.2914091348648071,0.2668388485908508,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8215562701225281,0.4746407866477966,0.4533640742301941,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.7826126217842102,0.4095395803451538,0.2896191775798797,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.7975206971168518,0.4328585267066955,0.4143074154853821,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6897255182266235,0.275661438703537,1.26755690574646,291.2673645019531,291.1499938964844,288.2450866699219,286.90155029296875,292.50262451171875,296.8160095214844,291.3540344238281,1.0,0.6637410521507263,1.0,0.1500000059604644,0.1521554738283157,1.0,-3.23115873336792,1.6147972345352173,1.6163614988327026,0.8877376317977905,0.0,0.0,0.0,247.66075134277344,174.0,2487.37548828125,-0.0,3430.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.7021586894989014,0.2914091348648071,0.2668388485908508,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8215562701225281,0.4746407866477966,0.4533640742301941,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.7826126217842102,0.4095395803451538,0.2896191775798797,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.7975206971168518,0.4328585267066955,0.4143074154853821,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6897255182266235,0.275661438703537,1.26755690574646,291.2673645019531,291.1499938964844,288.2450866699219,286.90155029296875,292.50262451171875,296.8160095214844,291.3540344238281,1.0,0.6637410521507263,1.0,0.1500000059604644,0.1521554738283157,1.0,-3.23115873336792,1.6147972345352173,1.6163614988327026,0.8877376317977905,0.0,0.0,0.0,247.66075134277344,174.0,2487.37548828125,-0.0,3430.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0892639160156,0.7189421057701111,0.2966562509536743,0.2696636319160461,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1017150878906,0.8384591341018677,0.4798626899719238,0.456171840429306,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0985717773437,0.8007482886314392,0.4148921370506286,0.2918353974819183,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09979248046875,0.8150994777679443,0.4376280903816223,0.4167477488517761,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0872802734375,0.705151379108429,0.2786012589931488,1.2715404033660889,292.101806640625,291.1499938964844,288.2294921875,286.8941955566406,293.034423828125,296.8668212890625,292.145263671875,1.0,0.653574526309967,1.0,0.1500000059604644,0.1901943385601043,1.0,-3.249336242675781,1.437540888786316,1.811795353889465,0.7050648331642151,0.0,0.0,0.0,228.2826538085937,174.0,2281.1826171875,-0.0,3333.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4953918457031,0.7389594316482544,0.3022305369377136,0.2737536132335663,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5006408691406,0.8611212372779846,0.4854843616485595,0.4604723751544952,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4992980957031,0.823141872882843,0.4205403327941894,0.2950707972049713,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.49981689453125,0.8364637494087219,0.4428583085536957,0.4206511080265045,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.49444580078125,0.7244848608970642,0.2823567688465118,1.2826650142669678,292.5007019042969,291.1499938964844,288.2137756347656,286.88671875,293.1014099121094,296.9214782714844,292.5196533203125,1.0,0.6471311450004578,1.0,0.1500000059604644,0.1909234672784805,1.0,-3.281329393386841,1.4402059316635132,1.841123461723328,0.7003324627876282,0.0,0.0,0.0,207.87255859375,162.0,1686.0791015625,-0.0,3291.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8581848144531,0.7794535160064697,0.3109831511974334,0.2810772657394409,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8607177734375,0.9073646068572998,0.4943718910217285,0.4682630002498626,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8600769042969,0.86513352394104,0.42939093708992,0.3008258938789367,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8603210449219,0.8796361088752747,0.451255738735199,0.4279039204120636,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576965332031,0.7612292170524597,0.2892878949642181,1.3085448741912842,292.8607482910156,291.1499938964844,288.1820678710937,286.8715209960937,293.1534423828125,297.0168762207031,292.8702087402344,1.0,0.6399607062339783,1.0,0.1500000059604644,0.1923817098140716,1.0,-3.346282720565796,1.4639908075332642,1.8822917938232424,0.7096360921859741,0.0,0.0,0.0,177.79428100585938,150.0,833.2706298828125,-0.0,3271.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8581848144531,0.7794535160064697,0.3109831511974334,0.2810772657394409,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8607177734375,0.9073646068572998,0.4943718910217285,0.4682630002498626,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8600769042969,0.86513352394104,0.42939093708992,0.3008258938789367,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8603210449219,0.8796361088752747,0.451255738735199,0.4279039204120636,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576965332031,0.7612292170524597,0.2892878949642181,1.3085448741912842,292.8607482910156,291.1499938964844,288.1820678710937,286.8715209960937,293.1534423828125,297.0168762207031,292.8702087402344,1.0,0.6399607062339783,1.0,0.1500000059604644,0.1923817098140716,1.0,-3.346282720565796,1.4639908075332642,1.8822917938232424,0.7096360921859741,0.0,0.0,0.0,177.79428100585938,150.0,833.2706298828125,-0.0,3271.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.04571533203125,0.815856397151947,0.3167925775051117,0.2860632836818695,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0469970703125,0.9528927206993104,0.5002931952476501,0.4736019372940063,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0466613769531,0.9043617844581604,0.4352479577064514,0.3047338426113128,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0467834472656,0.9207882881164552,0.4569393992424011,0.4329752624034881,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0454406738281,0.7966206669807434,0.2947804629802704,1.3306525945663452,293.0470275878906,291.1499938964844,288.1499938964844,286.8559875488281,293.1925048828125,297.0877990722656,293.0519104003906,1.0,0.6362692713737488,1.0,0.1500000059604644,0.1938399672508239,1.0,-3.3961048126220703,1.4807511568069458,1.915353775024414,0.7154642343521118,0.0,0.0,0.0,158.1328125,138.0,416.5167541503906,-0.0,3273.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.04571533203125,0.815856397151947,0.3167925775051117,0.2860632836818695,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0469970703125,0.9528927206993104,0.5002931952476501,0.4736019372940063,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0466613769531,0.9043617844581604,0.4352479577064514,0.3047338426113128,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0467834472656,0.9207882881164552,0.4569393992424011,0.4329752624034881,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0454406738281,0.7966206669807434,0.2947804629802704,1.3306525945663452,293.0470275878906,291.1499938964844,288.1499938964844,286.8559875488281,293.1925048828125,297.0877990722656,293.0519104003906,1.0,0.6362692713737488,1.0,0.1500000059604644,0.1938399672508239,1.0,-3.3961048126220703,1.4807511568069458,1.915353775024414,0.7154642343521118,0.0,0.0,0.0,158.1328125,138.0,416.5167541503906,-0.0,3273.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.366943359375,0.8660895824432373,0.3184128701686859,0.2880098521709442,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3490905761719,0.9990000128746032,0.501928985118866,0.464168906211853,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3533630371094,0.9688010811805724,0.4367370903491974,0.3062071204185486,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.35162353515625,0.983262062072754,0.4585884511470794,0.4349940419197082,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3705139160156,0.8468589186668396,0.2975375950336456,1.343122482299805,292.3481750488281,291.1499938964844,288.114990234375,286.8380432128906,291.56939697265625,297.1221008300781,292.2738647460937,1.0,0.6378694772720337,1.0,0.1500000059604644,0.1163039803504943,1.0,-3.4083456993103027,2.1244430541992188,1.2839027643203735,1.3579319715499878,0.0,0.0,0.0,133.92420959472656,156.0,-928.44140625,-0.0,3295.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.366943359375,0.8660895824432373,0.3184128701686859,0.2880098521709442,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3490905761719,0.9990000128746032,0.501928985118866,0.464168906211853,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3533630371094,0.9688010811805724,0.4367370903491974,0.3062071204185486,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.35162353515625,0.983262062072754,0.4585884511470794,0.4349940419197082,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3705139160156,0.8468589186668396,0.2975375950336456,1.343122482299805,292.3481750488281,291.1499938964844,288.114990234375,286.8380432128906,291.56939697265625,297.1221008300781,292.2738647460937,1.0,0.6378694772720337,1.0,0.1500000059604644,0.1163039803504943,1.0,-3.4083456993103027,2.1244430541992188,1.2839027643203735,1.3579319715499878,0.0,0.0,0.0,133.92420959472656,156.0,-928.44140625,-0.0,3295.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3922424316406,0.875860869884491,0.3033565580844879,0.2788750231266022,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3740539550781,0.9990000128746032,0.4894764423370361,0.434693843126297,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775939941406,0.98107647895813,0.4207847714424133,0.2985918819904327,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754272460937,0.9950771331787108,0.4442979395389557,0.4258887767791748,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955078125,0.8597539067268372,0.2883912622928619,1.3177907466888428,289.371826171875,291.1499938964844,288.0746765136719,286.8157958984375,288.150634765625,297.0399475097656,289.3028259277344,1.0,0.6554425954818726,1.0,0.1500000059604644,0.0387679934501647,1.0,-3.313077449798584,3.288751602172852,0.024325793609023,2.5341038703918457,0.0,0.0,0.0,123.15209197998048,174.0,-3009.2587890625,-0.0,3385.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3922424316406,0.875860869884491,0.3033565580844879,0.2788750231266022,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3740539550781,0.9990000128746032,0.4894764423370361,0.434693843126297,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775939941406,0.98107647895813,0.4207847714424133,0.2985918819904327,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754272460937,0.9950771331787108,0.4442979395389557,0.4258887767791748,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955078125,0.8597539067268372,0.2883912622928619,1.3177907466888428,289.371826171875,291.1499938964844,288.0746765136719,286.8157958984375,288.150634765625,297.0399475097656,289.3028259277344,1.0,0.6554425954818726,1.0,0.1500000059604644,0.0387679934501647,1.0,-3.313077449798584,3.288751602172852,0.024325793609023,2.5341038703918457,0.0,0.0,0.0,123.15209197998048,174.0,-3009.2587890625,-0.0,3385.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8497619628906,0.812638521194458,0.2919798493385315,0.2699529230594635,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.843994140625,0.9574835300445556,0.4765475690364837,0.4585710167884826,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84503173828125,0.9044495224952698,0.4085229337215423,0.2912192642688751,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443908691406,0.923369288444519,0.4326062798500061,0.4166527688503265,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8505554199219,0.800338864326477,0.2800511717796325,1.2886614799499512,288.8433837890625,291.1499938964844,288.0526733398437,286.8031616210937,288.0547180175781,296.96258544921875,288.8193359375,1.0,0.6588988304138184,1.0,0.1500000059604644,0.0,1.0,-3.262134075164795,3.2618024349212646,0.0003316650690976,2.524365186691284,0.0,0.0,0.0,146.25906372070312,174.0,-2208.32373046875,-0.0,3403.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966186523437,0.7657724022865295,0.2821182608604431,0.2613572776317596,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.899607241153717,0.4645729064941406,0.4477323591709137,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.854530394077301,0.3978073298931122,0.2839599251747131,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.59283447265625,0.8709368109703064,0.4220902323722839,0.4071871340274811,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970764160156,0.7561018466949463,0.2718587815761566,1.2561537027359009,288.59210205078125,291.1499938964844,288.0295104980469,286.7895812988281,288.0455322265625,296.8910217285156,288.5762634277344,1.0,0.6589497923851013,1.0,0.1500000059604644,0.030041180551052,1.0,-3.190018653869629,3.1840085983276367,0.0060100303962826,2.462506055831909,0.0,0.0,0.0,168.07351684570312,192.0,-1520.36376953125,-0.0,3324.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775329589844,0.7026069164276123,0.2677298784255981,0.2487514168024063,296.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8970642089844,0.8270990252494812,0.4468311071395874,0.4310845136642456,296.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8919372558594,0.786149799823761,0.3819144666194916,0.2730766832828522,296.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8940124511719,0.8024112582206726,0.4060127735137939,0.3924636840820312,296.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758239746094,0.6939982175827026,0.2581607103347778,1.2001335620880127,288.8970642089844,291.1499938964844,287.9798278808594,286.7597351074219,289.4804077148437,296.7877502441406,288.968017578125,1.0,0.6476275324821472,1.0,0.1500000059604644,0.0901235416531562,1.0,-3.0567426681518555,2.514044761657715,0.5426979064941406,1.8240560293197632,0.0,0.0,0.0,216.8730316162109,180.0,245.0230407714844,-0.0,3089.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775329589844,0.7026069164276123,0.2677298784255981,0.2487514168024063,296.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8970642089844,0.8270990252494812,0.4468311071395874,0.4310845136642456,296.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8919372558594,0.786149799823761,0.3819144666194916,0.2730766832828522,296.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8940124511719,0.8024112582206726,0.4060127735137939,0.3924636840820312,296.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758239746094,0.6939982175827026,0.2581607103347778,1.2001335620880127,288.8970642089844,291.1499938964844,287.9798278808594,286.7597351074219,289.4804077148437,296.7877502441406,288.968017578125,1.0,0.6476275324821472,1.0,0.1500000059604644,0.0901235416531562,1.0,-3.0567426681518555,2.514044761657715,0.5426979064941406,1.8240560293197632,0.0,0.0,0.0,216.8730316162109,180.0,245.0230407714844,-0.0,3089.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.6910407543182373,0.2671742439270019,0.2450878620147705,296.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8154744505882263,0.4448329210281372,0.4253945648670196,296.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.7743490934371948,0.3808681964874267,0.2696880996227264,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.7899886965751648,0.404039591550827,0.3871699571609497,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.6805228590965271,0.2546766102313995,1.1726582050323486,291.1506652832031,291.1499938964844,287.92608642578125,286.7265319824219,292.3012390136719,296.7971496582031,291.2275390625,1.0,0.6231508851051331,1.0,0.1500000059604644,0.150205910205841,1.0,-3.001814603805542,1.512130856513977,1.4896838665008545,0.8353659510612488,0.0,0.0,0.0,224.3961944580078,168.0,2192.694580078125,-0.0,2805.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.6910407543182373,0.2671742439270019,0.2450878620147705,296.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8154744505882263,0.4448329210281372,0.4253945648670196,296.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.7743490934371948,0.3808681964874267,0.2696880996227264,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.7899886965751648,0.404039591550827,0.3871699571609497,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.6805228590965271,0.2546766102313995,1.1726582050323486,291.1506652832031,291.1499938964844,287.92608642578125,286.7265319824219,292.3012390136719,296.7971496582031,291.2275390625,1.0,0.6231508851051331,1.0,0.1500000059604644,0.150205910205841,1.0,-3.001814603805542,1.512130856513977,1.4896838665008545,0.8353659510612488,0.0,0.0,0.0,224.3961944580078,168.0,2192.694580078125,-0.0,2805.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.7189207077026367,0.2747162580490112,0.2498868107795715,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2540588378906,0.8429725766181946,0.4521023631095886,0.4300117492675781,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2518615722656,0.8037064671516418,0.3884062767028808,0.2733854949474334,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2527160644531,0.8184714913368225,0.4107245504856109,0.3912840485572815,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.244140625,0.7056502103805542,0.2589004635810852,1.1807669401168823,292.2539978027344,291.1499938964844,287.86865234375,286.6903686523437,292.9306640625,296.88238525390625,292.2839660644531,1.0,0.6090441346168518,1.0,0.1500000059604644,0.1920654624700546,1.0,-3.032167196273804,1.327354073524475,1.7048131227493286,0.6435005068778992,0.0,0.0,0.0,196.84780883789065,156.0,1573.6317138671875,-0.0,2696.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24542236328125,0.7189207077026367,0.2747162580490112,0.2498868107795715,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2540588378906,0.8429725766181946,0.4521023631095886,0.4300117492675781,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2518615722656,0.8037064671516418,0.3884062767028808,0.2733854949474334,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2527160644531,0.8184714913368225,0.4107245504856109,0.3912840485572815,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.244140625,0.7056502103805542,0.2589004635810852,1.1807669401168823,292.2539978027344,291.1499938964844,287.86865234375,286.6903686523437,292.9306640625,296.88238525390625,292.2839660644531,1.0,0.6090441346168518,1.0,0.1500000059604644,0.1920654624700546,1.0,-3.032167196273804,1.327354073524475,1.7048131227493286,0.6435005068778992,0.0,0.0,0.0,196.84780883789065,156.0,1573.6317138671875,-0.0,2696.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9054870605469,0.7469466328620911,0.2820654809474945,0.2556550204753876,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9122009277344,0.8750150799751282,0.4593668580055237,0.4359384179115295,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9104919433594,0.8340641260147095,0.395720899105072,0.2778265178203583,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9111328125,0.8482375741004944,0.417535662651062,0.3967627584934234,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.90435791015625,0.7325186729431152,0.2643463611602783,1.1996912956237793,292.91217041015625,291.1499938964844,287.8079833984375,286.6515197753906,293.3975830078125,296.96710205078125,292.9360046386719,1.0,0.6005088090896606,1.0,0.1500000059604644,0.2339250296354293,1.0,-3.080893278121948,1.198783040046692,1.8821102380752563,0.5041927099227905,0.0,0.0,0.0,173.9789276123047,144.0,1098.4781494140625,-0.0,2655.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9054870605469,0.7469466328620911,0.2820654809474945,0.2556550204753876,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9122009277344,0.8750150799751282,0.4593668580055237,0.4359384179115295,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9104919433594,0.8340641260147095,0.395720899105072,0.2778265178203583,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9111328125,0.8482375741004944,0.417535662651062,0.3967627584934234,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.90435791015625,0.7325186729431152,0.2643463611602783,1.1996912956237793,292.91217041015625,291.1499938964844,287.8079833984375,286.6515197753906,293.3975830078125,296.96710205078125,292.9360046386719,1.0,0.6005088090896606,1.0,0.1500000059604644,0.2339250296354293,1.0,-3.080893278121948,1.198783040046692,1.8821102380752563,0.5041927099227905,0.0,0.0,0.0,173.9789276123047,144.0,1098.4781494140625,-0.0,2655.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1925048828125,0.7617876529693604,0.2855601012706756,0.2584266364574432,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1986389160156,0.8920680284500122,0.4628790616989136,0.4388429820537567,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1970520019531,0.8494182229042053,0.3992441296577453,0.2799843251705169,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1976623535156,0.864100992679596,0.4208399951457977,0.3994714319705963,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1914367675781,0.7460580468177795,0.2672044336795807,1.210299730300903,293.1986389160156,291.1499938964844,287.77655029296875,286.6311950683594,293.628173828125,297.00750732421875,293.2206420898437,1.0,0.5974881052970886,1.0,0.1500000059604644,0.2548547983169555,1.0,-3.106318950653076,1.1353096961975098,1.9710092544555664,0.4351200759410858,0.0,0.0,0.0,164.35533142089844,144.0,960.5474243164062,-0.0,2647.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2400207519531,0.7815135717391968,0.2886944711208343,0.2609908282756805,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.915219247341156,0.4660357236862182,0.4415537714958191,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.23699951171875,0.870137095451355,0.4024082124233246,0.2819967567920685,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2366027832031,0.8854861855506897,0.4238201975822449,0.401997834444046,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24072265625,0.764348030090332,0.2699302434921264,1.220644235610962,293.2359313964844,291.1499938964844,287.7444763183594,286.6103210449219,293.268310546875,297.0447082519531,293.22076416015625,1.0,0.5960256457328796,1.0,0.1500000059604644,0.2140244096517563,1.0,-3.1305086612701416,1.2772479057312012,1.8532606363296509,0.5716245174407959,0.0,0.0,0.0,152.82749938964844,132.0,449.6024475097656,-0.0,2650.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5989074707031,0.8200643658638,0.2900649309158325,0.2629826068878174,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5853881835937,0.9646195769309998,0.4671818614006042,0.4435215890407562,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5889587402344,0.9136854410171508,0.4035494327545166,0.2834529876708984,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.587646484375,0.9319221377372742,0.4250252246856689,0.403889000415802,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012268066406,0.8030664920806885,0.2722375094890594,1.2321346998214722,292.5853271484375,291.1499938964844,287.6784973144531,286.567138671875,291.9727478027344,297.0801696777344,292.5309753417969,1.0,0.595451295375824,1.0,0.1500000059604644,0.1323636174201965,1.0,-3.1530330181121826,1.7314077615737915,1.4216251373291016,1.020899534225464,0.0,0.0,0.0,132.7867431640625,120.0,-669.8154907226562,-0.0,2659.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5989074707031,0.8200643658638,0.2900649309158325,0.2629826068878174,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5853881835937,0.9646195769309998,0.4671818614006042,0.4435215890407562,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5889587402344,0.9136854410171508,0.4035494327545166,0.2834529876708984,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.587646484375,0.9319221377372742,0.4250252246856689,0.403889000415802,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012268066406,0.8030664920806885,0.2722375094890594,1.2321346998214722,292.5853271484375,291.1499938964844,287.6784973144531,286.567138671875,291.9727478027344,297.0801696777344,292.5309753417969,1.0,0.595451295375824,1.0,0.1500000059604644,0.1323636174201965,1.0,-3.1530330181121826,1.7314077615737915,1.4216251373291016,1.020899534225464,0.0,0.0,0.0,132.7867431640625,120.0,-669.8154907226562,-0.0,2659.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56072998046875,0.868586540222168,0.2777367234230041,0.2552933692932129,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5281677246094,0.9990000128746032,0.4549759924411773,0.4079123735427856,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5335388183594,0.9776152968406676,0.3900688886642456,0.2769078314304352,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5296630859375,0.9926187992095948,0.4127182066440582,0.3957746028900146,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56610107421875,0.8535927534103394,0.2647753357887268,1.2097053527832031,289.5246276855469,291.1499938964844,287.6105041503906,286.5222473144531,287.8275451660156,297.01971435546875,289.4031066894531,1.0,0.6034993529319763,1.0,0.1500000059604644,0.0507028363645076,1.0,-3.058414936065674,2.9967257976531982,0.0616889595985412,2.304150342941284,0.0,0.0,0.0,106.54519653320312,138.0,-3369.967041015625,-0.0,2658.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56072998046875,0.868586540222168,0.2777367234230041,0.2552933692932129,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5281677246094,0.9990000128746032,0.4549759924411773,0.4079123735427856,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5335388183594,0.9776152968406676,0.3900688886642456,0.2769078314304352,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5296630859375,0.9926187992095948,0.4127182066440582,0.3957746028900146,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56610107421875,0.8535927534103394,0.2647753357887268,1.2097053527832031,289.5246276855469,291.1499938964844,287.6105041503906,286.5222473144531,287.8275451660156,297.01971435546875,289.4031066894531,1.0,0.6034993529319763,1.0,0.1500000059604644,0.0507028363645076,1.0,-3.058414936065674,2.9967257976531982,0.0616889595985412,2.304150342941284,0.0,0.0,0.0,106.54519653320312,138.0,-3369.967041015625,-0.0,2658.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.7611784338951111,0.2560214698314667,0.237587884068489,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5214538574219,0.8999835252761841,0.4302929937839508,0.4149699211120605,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226135253906,0.8535356521606445,0.3664986193180084,0.2619213759899139,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52215576171875,0.8707087635993958,0.3900221288204193,0.3766390979290008,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7528945207595825,0.2481415122747421,1.1476763486862185,288.521484375,291.1499938964844,287.5408630371094,286.4760131835937,287.8863525390625,296.8724060058594,288.506103515625,1.0,0.6019277572631836,1.0,0.1500000059604644,0.0618773698806762,1.0,-2.928420305252075,2.818822145462036,0.1095983535051345,2.1568119525909424,0.0,0.0,0.0,142.95823669433594,156.0,-1684.265869140625,-0.0,2545.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.7611784338951111,0.2560214698314667,0.237587884068489,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5214538574219,0.8999835252761841,0.4302929937839508,0.4149699211120605,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226135253906,0.8535356521606445,0.3664986193180084,0.2619213759899139,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52215576171875,0.8707087635993958,0.3900221288204193,0.3766390979290008,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7528945207595825,0.2481415122747421,1.1476763486862185,288.521484375,291.1499938964844,287.5408630371094,286.4760131835937,287.8863525390625,296.8724060058594,288.506103515625,1.0,0.6019277572631836,1.0,0.1500000059604644,0.0618773698806762,1.0,-2.928420305252075,2.818822145462036,0.1095983535051345,2.1568119525909424,0.0,0.0,0.0,142.95823669433594,156.0,-1684.265869140625,-0.0,2545.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7080022096633911,0.2408666014671325,0.2238423079252243,296.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.8390482664108276,0.4119445085525512,0.3974473178386688,296.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724365234375,0.7968060374259949,0.3496845960617065,0.2500745058059692,296.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724975585937,0.8138968348503113,0.3730424642562866,0.3606207966804504,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7010021805763245,0.2339987456798553,1.0870577096939087,288.3725280761719,291.1499938964844,287.4700012207031,286.42877197265625,288.1831359863281,296.767333984375,288.3734741210937,1.0,0.5937646627426147,1.0,0.1500000059604644,0.0730518996715545,1.0,-2.784449815750122,2.56858777999878,0.2158621102571487,1.938822150230408,0.0,0.0,0.0,171.6480255126953,144.0,-599.1248779296875,-0.0,2360.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7080022096633911,0.2408666014671325,0.2238423079252243,296.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.8390482664108276,0.4119445085525512,0.3974473178386688,296.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724365234375,0.7968060374259949,0.3496845960617065,0.2500745058059692,296.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724975585937,0.8138968348503113,0.3730424642562866,0.3606207966804504,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7010021805763245,0.2339987456798553,1.0870577096939087,288.3725280761719,291.1499938964844,287.4700012207031,286.42877197265625,288.1831359863281,296.767333984375,288.3734741210937,1.0,0.5937646627426147,1.0,0.1500000059604644,0.0730518996715545,1.0,-2.784449815750122,2.56858777999878,0.2158621102571487,1.938822150230408,0.0,0.0,0.0,171.6480255126953,144.0,-599.1248779296875,-0.0,2360.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
