time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11903100,296.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42694091796875,0.6946068406105042,0.2353051006793975,0.2185771018266677,296.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4294738769531,0.8266776204109192,0.4050321280956268,0.3905787765979767,296.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288330078125,0.7835637927055359,0.3433710932731628,0.2454494386911392,296.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4290771484375,0.8008891940116882,0.3665359318256378,0.3542023003101349,296.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4267883300781,0.6875296831130981,0.2283117920160293,1.0608961582183838,288.4294128417969,291.1499938964844,287.4342346191406,286.4048767089844,288.405029296875,296.7336730957031,288.4373779296875,1.0,0.5856952667236328,1.0,0.1500000059604644,0.0786391720175743,1.0,-2.7251365184783936,2.43784499168396,0.2872914671897888,1.821517825126648,0.0,0.0,0.0,176.90887451171875,144.0,-238.5316467285156,-0.0,2252.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121154785156,0.6717541813850403,0.2318350076675415,0.2150755524635315,296.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741271972656,0.8028870224952698,0.4005183577537536,0.3857450187206268,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584716796875,0.7599021196365356,0.3393400311470032,0.2422528862953186,296.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.56494140625,0.7763504385948181,0.3622075617313385,0.3496695458889007,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.507568359375,0.6646441221237183,0.2242083996534347,1.042116641998291,289.5724792480469,291.1499938964844,287.3983154296875,286.380859375,291.4740905761719,296.7173156738281,289.7716369628906,1.0,0.5691566467285156,1.0,0.1500000059604644,0.138839304447174,1.0,-2.6835193634033203,1.4806102514266968,1.202909231185913,0.8756632208824158,0.0,0.0,0.0,196.565185546875,132.0,1930.2197265625,-0.0,2099.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.6928187608718872,0.2378661930561065,0.2164533883333206,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478515625,0.8245848417282104,0.4062251448631286,0.386429876089096,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422058105469,0.781746506690979,0.3454606235027313,0.2431727200746536,296.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0444641113281,0.7982413172721863,0.3671623468399048,0.3499141931533813,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02276611328125,0.6818209290504456,0.2262366563081741,1.033734679222107,292.047119140625,291.1499938964844,287.32623291015625,286.33258056640625,293.3876342773437,296.7897033691406,292.1192321777344,1.0,0.5477603673934937,1.0,0.1500000059604644,0.2592395544052124,1.0,-2.6765005588531494,0.9545434713363647,1.721957087516785,0.3509626090526581,0.0,0.0,0.0,173.93580627441406,120.0,2514.531982421875,-0.0,1929.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252380371094,0.6928187608718872,0.2378661930561065,0.2164533883333206,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478515625,0.8245848417282104,0.4062251448631286,0.386429876089096,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422058105469,0.781746506690979,0.3454606235027313,0.2431727200746536,296.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0444641113281,0.7982413172721863,0.3671623468399048,0.3499141931533813,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02276611328125,0.6818209290504456,0.2262366563081741,1.033734679222107,292.047119140625,291.1499938964844,287.32623291015625,286.33258056640625,293.3876342773437,296.7897033691406,292.1192321777344,1.0,0.5477603673934937,1.0,0.1500000059604644,0.2592395544052124,1.0,-2.6765005588531494,0.9545434713363647,1.721957087516785,0.3509626090526581,0.0,0.0,0.0,173.93580627441406,120.0,2514.531982421875,-0.0,1929.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5169982910156,0.7323720455169678,0.2483172565698623,0.2239989191293716,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.53570556640625,0.8659853339195251,0.4169210791587829,0.394480288028717,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.531005859375,0.82383793592453,0.3562157750129699,0.2492037713527679,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5328063964844,0.8385584950447083,0.3769548535346985,0.3571378290653229,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5141906738281,0.7191655039787292,0.2332276552915573,1.0552242994308472,293.5351257324219,291.1499938964844,287.2541809082031,286.2843017578125,294.6685485839844,296.90350341796875,293.5971069335937,1.0,0.5350016951560974,1.0,0.1500000059604644,0.3796398043632507,1.0,-2.7373175621032715,0.6276389956474304,2.1096787452697754,0.0101388311013579,0.0,0.0,0.0,146.3604278564453,108.0,2175.989013671875,-0.0,1873.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5169982910156,0.7323720455169678,0.2483172565698623,0.2239989191293716,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.53570556640625,0.8659853339195251,0.4169210791587829,0.394480288028717,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.531005859375,0.82383793592453,0.3562157750129699,0.2492037713527679,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5328063964844,0.8385584950447083,0.3769548535346985,0.3571378290653229,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5141906738281,0.7191655039787292,0.2332276552915573,1.0552242994308472,293.5351257324219,291.1499938964844,287.2541809082031,286.2843017578125,294.6685485839844,296.90350341796875,293.5971069335937,1.0,0.5350016951560974,1.0,0.1500000059604644,0.3796398043632507,1.0,-2.7373175621032715,0.6276389956474304,2.1096787452697754,0.0101388311013579,0.0,0.0,0.0,146.3604278564453,108.0,2175.989013671875,-0.0,1873.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8236389160156,0.7881351709365845,0.2585144639015198,0.2326508611440658,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8197631835937,0.9333460927009584,0.427537739276886,0.4039521515369415,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8207702636719,0.8831415176391602,0.3668620586395263,0.2562309801578522,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8204040527344,0.8993557095527649,0.3868100643157959,0.3658189475536346,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.82427978515625,0.7702714204788208,0.2412463724613189,1.0863969326019287,293.81988525390625,291.1499938964844,287.1824951171875,286.2363586425781,293.94049072265625,297.0141296386719,293.8061828613281,1.0,0.5300228595733643,1.0,0.1500000059604644,0.2916200757026672,1.0,-2.8154077529907227,0.8863772749900818,1.9290305376052856,0.2513819932937622,0.0,0.0,0.0,118.87109375,96.0,661.26513671875,-0.0,1882.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8236389160156,0.7881351709365845,0.2585144639015198,0.2326508611440658,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8197631835937,0.9333460927009584,0.427537739276886,0.4039521515369415,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8207702636719,0.8831415176391602,0.3668620586395263,0.2562309801578522,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8204040527344,0.8993557095527649,0.3868100643157959,0.3658189475536346,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.82427978515625,0.7702714204788208,0.2412463724613189,1.0863969326019287,293.81988525390625,291.1499938964844,287.1824951171875,286.2363586425781,293.94049072265625,297.0141296386719,293.8061828613281,1.0,0.5300228595733643,1.0,0.1500000059604644,0.2916200757026672,1.0,-2.8154077529907227,0.8863772749900818,1.9290305376052856,0.2513819932937622,0.0,0.0,0.0,118.87109375,96.0,661.26513671875,-0.0,1882.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2817687988281,0.8379684090614319,0.2620062828063965,0.2366509884595871,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728271484375,0.9916194081306458,0.4309588372707367,0.4082188606262207,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2751159667969,0.9445657134056092,0.3703323006629944,0.2594169080257416,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742919921875,0.962345004081726,0.3901066482067108,0.3698203563690185,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2833557128906,0.8207218647003174,0.2452363967895507,1.1057895421981812,293.27301025390625,291.1499938964844,287.11163330078125,286.1891174316406,292.9343566894531,297.06964111328125,293.24151611328125,1.0,0.5279117822647095,1.0,0.1500000059604644,0.2036003321409225,1.0,-2.85732650756836,1.1932294368743896,1.6640970706939695,0.5492244958877563,0.0,0.0,0.0,101.05499267578124,99.0,-396.8062744140625,-0.0,1890.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2817687988281,0.8379684090614319,0.2620062828063965,0.2366509884595871,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2728271484375,0.9916194081306458,0.4309588372707367,0.4082188606262207,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2751159667969,0.9445657134056092,0.3703323006629944,0.2594169080257416,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742919921875,0.962345004081726,0.3901066482067108,0.3698203563690185,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2833557128906,0.8207218647003174,0.2452363967895507,1.1057895421981812,293.27301025390625,291.1499938964844,287.11163330078125,286.1891174316406,292.9343566894531,297.06964111328125,293.24151611328125,1.0,0.5279117822647095,1.0,0.1500000059604644,0.2036003321409225,1.0,-2.85732650756836,1.1932294368743896,1.6640970706939695,0.5492244958877563,0.0,0.0,0.0,101.05499267578124,99.0,-396.8062744140625,-0.0,1890.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827209472656,0.8477954864501953,0.2612356543540954,0.2365880310535431,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8721618652344,0.9990000128746032,0.4299310743808746,0.4066492021083832,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.87481689453125,0.9572678804397584,0.3693319261074066,0.2592594027519226,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87384033203125,0.974015176296234,0.3892125487327575,0.369650274515152,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844909667969,0.8309480547904968,0.2454357594251632,1.1088356971740725,292.872314453125,291.1499938964844,287.0766296386719,286.16583251953125,292.3787536621094,297.0760803222656,292.8348388671875,1.0,0.5285325646400452,1.0,0.1500000059604644,0.1595904678106308,1.0,-2.85832953453064,1.348732829093933,1.5095967054367063,0.7046247720718384,0.0,0.0,0.0,97.73390197753906,99.0,-740.1307373046875,-0.0,1894.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32098388671875,0.8523194193840027,0.2588082253932953,0.2351263165473938,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023681640625,0.9990000128746032,0.4272565245628357,0.3978697955608368,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3067321777344,0.9631417989730836,0.3665460646152496,0.2579230666160583,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.304931640625,0.9794721603393556,0.3866353034973144,0.3679873347282409,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3239440917969,0.8363410234451294,0.2443486005067825,1.106653332710266,292.3021850585937,291.1499938964844,287.0419921875,286.14288330078125,291.37664794921875,297.071044921875,292.2308044433594,1.0,0.5299159288406372,1.0,0.1500000059604644,0.1276723742485046,1.0,-2.8400719165802,1.6294745206832886,1.2105975151062012,0.9896331429481506,0.0,0.0,0.0,95.19367218017578,117.0,-1248.9835205078125,-0.0,1893.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5367431640625,0.8505047559738159,0.2448491752147674,0.2256049215793609,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.9990000128746032,0.4129393696784973,0.3842842578887939,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5043029785156,0.9639512300491332,0.3511545360088348,0.2497303783893585,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5001525878906,0.9812623858451844,0.3721981644630432,0.3576182126998901,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419006347656,0.8383427858352661,0.2351841330528259,1.077048420906067,289.4944152832031,291.1499938964844,286.9739990234375,286.0979919433594,287.513671875,296.9933776855469,289.3524780273437,1.0,0.5436440110206604,1.0,0.1500000059604644,0.0638361871242523,1.0,-2.754436731338501,2.619873523712158,0.1345632523298263,1.9959402084350584,0.0,0.0,0.0,89.7266845703125,135.0,-3340.619384765625,-0.0,1937.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5367431640625,0.8505047559738159,0.2448491752147674,0.2256049215793609,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.9990000128746032,0.4129393696784973,0.3842842578887939,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5043029785156,0.9639512300491332,0.3511545360088348,0.2497303783893585,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5001525878906,0.9812623858451844,0.3721981644630432,0.3576182126998901,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419006347656,0.8383427858352661,0.2351841330528259,1.077048420906067,289.4944152832031,291.1499938964844,286.9739990234375,286.0979919433594,287.513671875,296.9933776855469,289.3524780273437,1.0,0.5436440110206604,1.0,0.1500000059604644,0.0638361871242523,1.0,-2.754436731338501,2.619873523712158,0.1345632523298263,1.9959402084350584,0.0,0.0,0.0,89.7266845703125,135.0,-3340.619384765625,-0.0,1937.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.909423828125,0.7333997488021851,0.222431942820549,0.2078137099742889,296.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.8739097118377686,0.3865085542201996,0.3743405342102051,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.8285884857177734,0.3264924585819244,0.2344468086957931,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.900390625,0.8449625372886658,0.3483151495456695,0.3378623425960541,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9100952148437,0.7277141809463501,0.2175358533859253,1.0121904611587524,287.8990783691406,291.1499938964844,286.90802001953125,286.05487060546875,286.91033935546875,296.8397216796875,287.865966796875,1.0,0.547967791557312,1.0,0.1500000059604644,0.0,1.0,-2.6013426780700684,2.601142644882202,0.0002000043459702,2.0123209953308105,0.0,0.0,0.0,128.11337280273438,123.0,-2171.762451171875,-0.0,1873.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.909423828125,0.7333997488021851,0.222431942820549,0.2078137099742889,296.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.8739097118377686,0.3865085542201996,0.3743405342102051,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.8285884857177734,0.3264924585819244,0.2344468086957931,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.900390625,0.8449625372886658,0.3483151495456695,0.3378623425960541,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9100952148437,0.7277141809463501,0.2175358533859253,1.0121904611587524,287.8990783691406,291.1499938964844,286.90802001953125,286.05487060546875,286.91033935546875,296.8397216796875,287.865966796875,1.0,0.547967791557312,1.0,0.1500000059604644,0.0,1.0,-2.6013426780700684,2.601142644882202,0.0002000043459702,2.0123209953308105,0.0,0.0,0.0,128.11337280273438,123.0,-2171.762451171875,-0.0,1873.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6637878417969,0.6720554232597351,0.2053119242191314,0.1923598647117614,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.8105270862579346,0.3655451536178589,0.3543836772441864,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67608642578125,0.765174388885498,0.3072808980941772,0.2209597080945968,296.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778869628906,0.7824476957321167,0.3288854658603668,0.3195978701114654,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66314697265625,0.6677724719047546,0.2014985084533691,0.943511426448822,287.6798095703125,291.1499938964844,286.8445129394531,286.0137634277344,288.1749267578125,296.7198791503906,287.74658203125,1.0,0.5312317609786987,1.0,0.1500000059604644,0.0894638150930404,1.0,-2.4385650157928467,2.078752040863037,0.3598129749298095,1.5272574424743652,0.0,0.0,0.0,158.43182373046875,111.0,-419.508544921875,-0.0,1663.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6637878417969,0.6720554232597351,0.2053119242191314,0.1923598647117614,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.8105270862579346,0.3655451536178589,0.3543836772441864,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67608642578125,0.765174388885498,0.3072808980941772,0.2209597080945968,296.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778869628906,0.7824476957321167,0.3288854658603668,0.3195978701114654,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66314697265625,0.6677724719047546,0.2014985084533691,0.943511426448822,287.6798095703125,291.1499938964844,286.8445129394531,286.0137634277344,288.1749267578125,296.7198791503906,287.74658203125,1.0,0.5312317609786987,1.0,0.1500000059604644,0.0894638150930404,1.0,-2.4385650157928467,2.078752040863037,0.3598129749298095,1.5272574424743652,0.0,0.0,0.0,158.43182373046875,111.0,-419.508544921875,-0.0,1663.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359802246094,0.6568931341171265,0.2014115750789642,0.1853654533624649,296.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760192871094,0.7950915694236755,0.3598515689373016,0.3447096347808838,296.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5664978027344,0.7508862614631653,0.302647978067398,0.2146988809108734,296.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57037353515625,0.7671788930892944,0.3232155442237854,0.3103494644165039,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6509928703308105,0.195001870393753,0.9014174938201904,290.5740051269531,291.1499938964844,286.7838134765625,285.97509765625,292.2113952636719,296.7071838378906,290.68292236328125,1.0,0.5031673908233643,1.0,0.1500000059604644,0.1789276301860809,1.0,-2.3488190174102783,1.0585980415344238,1.2902209758758545,0.5282683968544006,0.0,0.0,0.0,162.3258514404297,99.0,2597.833984375,-0.0,1434.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359802246094,0.6568931341171265,0.2014115750789642,0.1853654533624649,296.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760192871094,0.7950915694236755,0.3598515689373016,0.3447096347808838,296.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5664978027344,0.7508862614631653,0.302647978067398,0.2146988809108734,296.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57037353515625,0.7671788930892944,0.3232155442237854,0.3103494644165039,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6509928703308105,0.195001870393753,0.9014174938201904,290.5740051269531,291.1499938964844,286.7838134765625,285.97509765625,292.2113952636719,296.7071838378906,290.68292236328125,1.0,0.5031673908233643,1.0,0.1500000059604644,0.1789276301860809,1.0,-2.3488190174102783,1.0585980415344238,1.2902209758758545,0.5282683968544006,0.0,0.0,0.0,162.3258514404297,99.0,2597.833984375,-0.0,1434.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35400390625,0.6694749593734741,0.2036827951669693,0.1861849725246429,296.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785400390625,0.8093539476394653,0.3619481921195984,0.3452646136283874,296.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.7641125321388245,0.304959774017334,0.2153217643499374,296.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749694824219,0.7806386351585388,0.3249733746051788,0.3106327950954437,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519592285156,0.6612170338630676,0.1955024003982544,0.8973719477653503,291.3771667480469,291.1499938964844,286.75469970703125,285.956787109375,292.7950744628906,296.7401123046875,291.4506530761719,1.0,0.4929192066192627,1.0,0.1500000059604644,0.2236595302820205,1.0,-2.346576452255249,0.9213199615478516,1.4252564907073977,0.3913378119468689,0.0,0.0,0.0,150.08120727539062,99.0,2366.515625,-0.0,1372.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9611511230469,0.6866348385810852,0.2065033167600631,0.1879813373088836,296.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9776306152344,0.8267232179641724,0.3646873235702514,0.347030758857727,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.97369384765625,0.781963050365448,0.3078190088272095,0.2167430818080902,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9752197265625,0.7986410856246948,0.327383279800415,0.3120853900909424,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9594421386719,0.6761248111724854,0.1968682706356048,0.8991239666938782,291.9767150878906,291.1499938964844,286.7264099121094,285.939208984375,293.06378173828125,296.7801208496094,292.0252380371094,1.0,0.4844980835914612,1.0,0.1500000059604644,0.2407857775688171,1.0,-2.3563857078552246,0.8692837357521057,1.487101912498474,0.3370462357997894,0.0,0.0,0.0,137.08665466308594,87.0,1980.1822509765625,-0.0,1328.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7596435546875,0.7238729596138,0.2120406329631805,0.1921295076608657,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77117919921875,0.8658503890037537,0.3700627386569977,0.3512277901172638,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.76837158203125,0.8215104937553406,0.3133692741394043,0.2199786603450775,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7694396972656,0.8365882635116577,0.3322350680828094,0.3157509863376617,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7581481933594,0.711520791053772,0.200430616736412,0.9096547961235046,292.7705383300781,291.1499938964844,286.67266845703125,285.9064025878906,293.515380859375,296.8612670898437,292.8060913085937,1.0,0.4712617099285126,1.0,0.1500000059604644,0.2750382721424103,1.0,-2.3873448371887207,0.782333493232727,1.605011224746704,0.2432727962732315,0.0,0.0,0.0,114.5440902709961,75.0,1333.2259521484375,-0.0,1269.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7596435546875,0.7238729596138,0.2120406329631805,0.1921295076608657,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77117919921875,0.8658503890037537,0.3700627386569977,0.3512277901172638,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.76837158203125,0.8215104937553406,0.3133692741394043,0.2199786603450775,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7694396972656,0.8365882635116577,0.3322350680828094,0.3157509863376617,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7581481933594,0.711520791053772,0.200430616736412,0.9096547961235046,292.7705383300781,291.1499938964844,286.67266845703125,285.9064025878906,293.515380859375,296.8612670898437,292.8060913085937,1.0,0.4712617099285126,1.0,0.1500000059604644,0.2750382721424103,1.0,-2.3873448371887207,0.782333493232727,1.605011224746704,0.2432727962732315,0.0,0.0,0.0,114.5440902709961,75.0,1333.2259521484375,-0.0,1269.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3829650878906,0.7627758383750916,0.2170535176992416,0.196005493402481,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3920593261719,0.9140275716781616,0.3749476969242096,0.3551580905914306,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.38983154296875,0.864240825176239,0.3184456825256347,0.2230146080255508,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.390625,0.8806381225585938,0.3367028534412384,0.3192754089832306,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38165283203125,0.7482923865318298,0.2042707055807113,0.9230146408081056,293.3915405273437,291.1499938964844,286.6229858398437,285.8771057128906,293.9501647949219,296.9364318847656,293.4201354980469,1.0,0.4611357748508453,1.0,0.1500000059604644,0.3092907667160034,1.0,-2.420651912689209,0.6993412375450134,1.7213106155395508,0.1529770642518997,0.0,0.0,0.0,96.0334701538086,63.0,981.5128784179688,-0.0,1227.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3829650878906,0.7627758383750916,0.2170535176992416,0.196005493402481,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3920593261719,0.9140275716781616,0.3749476969242096,0.3551580905914306,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.38983154296875,0.864240825176239,0.3184456825256347,0.2230146080255508,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.390625,0.8806381225585938,0.3367028534412384,0.3192754089832306,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38165283203125,0.7482923865318298,0.2042707055807113,0.9230146408081056,293.3915405273437,291.1499938964844,286.6229858398437,285.8771057128906,293.9501647949219,296.9364318847656,293.4201354980469,1.0,0.4611357748508453,1.0,0.1500000059604644,0.3092907667160034,1.0,-2.420651912689209,0.6993412375450134,1.7213106155395508,0.1529770642518997,0.0,0.0,0.0,96.0334701538086,63.0,981.5128784179688,-0.0,1227.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2250061035156,0.8199115991592407,0.2201902121305465,0.1988506317138672,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2153015136719,0.9842787384986876,0.3778224289417267,0.3579722940921783,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2176818847656,0.9312169551849364,0.3215707540512085,0.225258857011795,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2168273925781,0.9504338502883912,0.3393547236919403,0.321801483631134,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2264709472656,0.8037799000740051,0.207167163491249,0.934636890888214,293.2157897949219,291.1499938964844,286.5777893066406,285.85162353515625,292.9604797363281,296.99188232421875,293.1837463378906,1.0,0.4540818333625793,1.0,0.1500000059604644,0.2216486930847168,1.0,-2.4471330642700195,0.9540309309959412,1.4931021928787231,0.4017397761344909,0.0,0.0,0.0,77.82553100585938,66.0,-95.13932037353516,-0.0,1199.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2250061035156,0.8199115991592407,0.2201902121305465,0.1988506317138672,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2153015136719,0.9842787384986876,0.3778224289417267,0.3579722940921783,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2176818847656,0.9312169551849364,0.3215707540512085,0.225258857011795,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2168273925781,0.9504338502883912,0.3393547236919403,0.321801483631134,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2264709472656,0.8037799000740051,0.207167163491249,0.934636890888214,293.2157897949219,291.1499938964844,286.5777893066406,285.85162353515625,292.9604797363281,296.99188232421875,293.1837463378906,1.0,0.4540818333625793,1.0,0.1500000059604644,0.2216486930847168,1.0,-2.4471330642700195,0.9540309309959412,1.4931021928787231,0.4017397761344909,0.0,0.0,0.0,77.82553100585938,66.0,-95.13932037353516,-0.0,1199.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.39227294921875,0.8438563346862793,0.2178495377302169,0.1978074014186859,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3731384277344,0.9990000128746032,0.3748384416103363,0.3453003764152527,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3772888183594,0.9635973572731018,0.3186593353748321,0.2241545915603637,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.37554931640625,0.9802248477935792,0.3364371657371521,0.3201905488967895,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949584960937,0.8291327953338623,0.2062771767377853,0.9341158270835876,292.3734436035156,291.1499938964844,286.5375061035156,285.8303527832031,291.3781433105469,297.0028381347656,292.3006286621094,1.0,0.4521728456020355,1.0,0.1500000059604644,0.1340066343545913,1.0,-2.426650285720825,1.3245192766189575,1.1021310091018677,0.7771155834197998,0.0,0.0,0.0,70.43534088134766,84.0,-1031.79638671875,-0.0,1177.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.39227294921875,0.8438563346862793,0.2178495377302169,0.1978074014186859,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3731384277344,0.9990000128746032,0.3748384416103363,0.3453003764152527,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3772888183594,0.9635973572731018,0.3186593353748321,0.2241545915603637,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.37554931640625,0.9802248477935792,0.3364371657371521,0.3201905488967895,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949584960937,0.8291327953338623,0.2062771767377853,0.9341158270835876,292.3734436035156,291.1499938964844,286.5375061035156,285.8303527832031,291.3781433105469,297.0028381347656,292.3006286621094,1.0,0.4521728456020355,1.0,0.1500000059604644,0.1340066343545913,1.0,-2.426650285720825,1.3245192766189575,1.1021310091018677,0.7771155834197998,0.0,0.0,0.0,70.43534088134766,84.0,-1031.79638671875,-0.0,1177.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.8614377975463867,0.2136189490556717,0.1950682401657104,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.9990000128746032,0.370771050453186,0.3195222914218902,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.9839613437652588,0.3138289749622345,0.2217136919498443,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.9981292486190796,0.3318309485912323,0.3169964253902435,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8471629023551941,0.2035676687955856,0.9256096482276917,291.0804138183594,291.1499938964844,286.5193176269531,285.8213806152344,288.64910888671875,296.98614501953125,290.8813171386719,1.0,0.4564919769763946,1.0,0.1500000059604644,0.090185597538948,1.0,-2.3753204345703125,1.92717719078064,0.4481431543827057,1.3902528285980225,0.0,0.0,0.0,64.4867172241211,84.0,-2599.302734375,-0.0,1174.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4222717285156,0.8420896530151367,0.2054083347320556,0.1895676851272583,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.9990000128746032,0.3624686598777771,0.3331119120121002,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3916015625,0.964548110961914,0.3045727908611297,0.2168707102537155,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.9820032119750975,0.3230678141117096,0.3107970952987671,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266052246094,0.830915093421936,0.1979092061519622,0.9073918461799622,289.3843078613281,291.1499938964844,286.50250244140625,285.8135986328125,287.3758850097656,296.9406433105469,289.2650146484375,1.0,0.4618602991104126,1.0,0.1500000059604644,0.0743465200066566,1.0,-2.350098133087158,2.162615776062012,0.1874822378158569,1.629425883293152,0.0,0.0,0.0,66.1664047241211,102.0,-3230.980712890625,-0.0,1192.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401184082031,0.7308408617973328,0.1861235499382019,0.1738072335720062,296.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.8842724561691284,0.3385096490383148,0.3278303146362304,296.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255615234375,0.8346307277679443,0.2828558683395386,0.2030029892921447,296.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82379150390625,0.8514851331710815,0.3019075393676758,0.2927306890487671,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411560058594,0.7258264422416687,0.1826318353414535,0.8490393161773682,287.8219299316406,291.1499938964844,286.47320556640625,285.8017578125,286.5428466796875,296.81689453125,287.767822265625,1.0,0.4672264754772186,1.0,0.1500000059604644,0.0426683649420738,1.0,-2.2230899333953857,2.2092278003692627,0.013862227089703,1.7036648988723757,0.0,0.0,0.0,92.27933502197266,105.0,-2272.401123046875,-0.0,1157.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401184082031,0.7308408617973328,0.1861235499382019,0.1738072335720062,296.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.8842724561691284,0.3385096490383148,0.3278303146362304,296.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255615234375,0.8346307277679443,0.2828558683395386,0.2030029892921447,296.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82379150390625,0.8514851331710815,0.3019075393676758,0.2927306890487671,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411560058594,0.7258264422416687,0.1826318353414535,0.8490393161773682,287.8219299316406,291.1499938964844,286.47320556640625,285.8017578125,286.5428466796875,296.81689453125,287.767822265625,1.0,0.4672264754772186,1.0,0.1500000059604644,0.0426683649420738,1.0,-2.2230899333953857,2.2092278003692627,0.013862227089703,1.7036648988723757,0.0,0.0,0.0,92.27933502197266,105.0,-2272.401123046875,-0.0,1157.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.6646783947944641,0.0,0.1594734936952591,296.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.8150474429130554,0.0,0.3084862232208252,296.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.7667440176010132,0.0,0.1902275383472442,296.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.7843272089958191,0.0,0.2753865718841553,296.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.661547064781189,0.0,0.7857871055603027,287.1721496582031,294.1499938964844,286.45001220703125,285.7951965332031,286.4528503417969,296.7115783691406,287.1455383300781,0.0,0.0,1.0,0.1500000059604644,0.0109902089461684,1.0,-2.063945770263672,2.063527584075928,0.0004180997202638,1.593604326248169,0.0,0.0,0.0,115.58846282958984,60.0,-1234.33251953125,-0.0,1057.5560302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.6646783947944641,0.0,0.1594734936952591,296.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.8150474429130554,0.0,0.3084862232208252,296.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.7667440176010132,0.0,0.1902275383472442,296.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.7843272089958191,0.0,0.2753865718841553,296.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.661547064781189,0.0,0.7857871055603027,287.1721496582031,294.1499938964844,286.45001220703125,285.7951965332031,286.4528503417969,296.7115783691406,287.1455383300781,0.0,0.0,1.0,0.1500000059604644,0.0109902089461684,1.0,-2.063945770263672,2.063527584075928,0.0004180997202638,1.593604326248169,0.0,0.0,0.0,115.58846282958984,60.0,-1234.33251953125,-0.0,1057.5560302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
