time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905260,296.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,0.0006390219787135,296.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.0011677388101816,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,0.0007300229626707,296.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0010512941516935,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.003155214479193,287.3236083984375,294.1499938964844,286.4302978515625,285.7915344238281,286.47088623046875,294.1858215332031,287.7371520996094,0.0,0.0,0.6000000238418579,0.1500000059604644,0.4065941274166107,1.0,-0.0076541472226381,0.0013137756614014,0.0063403714448213,-0.0274729076772928,0.0,0.0,0.0,-0.0489466749131679,60.0,-105.63042449951172,-0.0,-4.465734946279554e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,0.0006390219787135,296.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.0011677388101816,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,0.0007300229626707,296.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0010512941516935,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.003155214479193,287.3236083984375,294.1499938964844,286.4302978515625,285.7915344238281,286.47088623046875,294.1858215332031,287.7371520996094,0.0,0.0,0.6000000238418579,0.1500000059604644,0.4065941274166107,1.0,-0.0076541472226381,0.0013137756614014,0.0063403714448213,-0.0274729076772928,0.0,0.0,0.0,-0.0489466749131679,60.0,-105.63042449951172,-0.0,-4.465734946279554e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,296.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.000105802573671,296.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,0.0001187761954497,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,8.575725951232016e-05,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,0.0001170442119473,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0005279603647068,287.3252258300781,294.1499938964844,286.420654296875,285.7898254394531,286.4697265625,292.6568298339844,287.7925109863281,0.0,0.0,0.4000000059604645,0.1500000059604644,0.6043961048126221,1.0,-0.0011266851797699,0.0006121120532043,0.0005145731847733,-0.0265717040747404,0.0,0.0,0.0,-0.0104241669178009,60.0,-40.39532852172852,-0.0,-8.963205289092002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.698182839201765e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0001013745131785,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.507618283852935e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0001015514717437,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,0.0004845014191232,287.32586669921875,294.1499938964844,286.4111328125,285.78814697265625,286.4692077636719,291.3520812988281,287.8060302734375,0.0,0.0,0.2000000029802322,0.1500000059604644,0.802198052406311,1.0,-0.0010291336802765,0.0006076340214349,0.0004214997170493,-0.0267303045839071,0.0,0.0,0.0,-0.0098946737125515,60.0,-14.9401273727417,-0.0,-7.254761413832966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.786520240595564e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0001030618877848,297.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,7.611979526700452e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0001030606945278,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,0.0004888577968813,287.32647705078125,294.1499938964844,286.4017639160156,285.7865600585937,286.4686279296875,290.3180847167969,287.80322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429093381389,0.000611183582805,0.0004317258135415,-0.0269129872322082,0.0,0.0,0.0,-0.0099917193874716,60.0,-6.124752521514893,-0.0,-7.415666658516784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,9.792115452000873e-05,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,0.0001031170540954,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,7.61615447117947e-05,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0001031167412293,297.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0004891375428996,287.3271179199219,294.1499938964844,286.3924865722656,285.7850036621094,286.46795654296875,289.489990234375,287.7953491210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010434915311634,0.0006153612048365,0.0004281302972231,-0.0271042361855506,0.0,0.0,0.0,-0.0100268451496958,60.0,-2.8745005130767822,-0.0,-7.423995640465364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.801427222555505e-05,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.000103214973933,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,7.623390411026776e-05,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.0001032146901707,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,0.000489602680318,287.3280944824219,294.1499938964844,286.3794250488281,285.7828674316406,286.46685791015625,288.59002685546875,287.7816467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010444821091368,0.0006218831986188,0.0004225988814141,-0.0274013485759496,0.0,0.0,0.0,-0.0100820967927575,60.0,-1.449731945991516,-0.0,-7.43809707159926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.80531476670876e-05,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0001032559011946,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,7.626413571415469e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0001032556247082,297.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0004897968610748,287.3284912109375,294.1499938964844,286.3743591308594,285.78204345703125,286.46636962890625,288.3095397949219,287.7761535644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010448957327753,0.0006246014963835,0.0004202942072879,-0.0275251809507608,0.0,0.0,0.0,-0.0101051302626729,60.0,-1.2603713274002075,-0.0,-7.443990313049653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,9.813354699872434e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,0.0001033405642374,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,7.632666529389098e-05,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.000103340280475,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,0.0004901984357275,287.32928466796875,294.1499938964844,286.3643798828125,285.7804260253906,286.4653625488281,287.8478698730469,287.7654113769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457513853907,0.0006302245310507,0.0004155268543399,-0.027781331911683,0.0,0.0,0.0,-0.0101527739316225,60.0,-1.0876904726028442,-0.0,-7.456186779108975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,9.819962724577636e-05,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,0.0001034101369441,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,7.637805538251996e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,0.0001034098604577,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,0.0004905285313725,287.3299560546875,294.1499938964844,286.35662841796875,285.7791748046875,286.4645080566406,287.56011962890625,287.7572326660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464546503499,0.0006348461611196,0.0004116084601264,-0.0279918648302555,0.0,0.0,0.0,-0.0101919341832399,60.0,-1.0402055978775024,-0.0,-7.466218931995172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.83581703621894e-05,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0001035770765156,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.650136103620753e-05,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,0.0001035768000292,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0004913204465992,287.3314819335937,294.1499938964844,286.3393249511719,285.7763977050781,286.4623413085937,287.0827941894531,287.7396240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010481420904397,0.0006459356518462,0.0004022064968012,-0.0284970104694366,0.0,0.0,0.0,-0.0102858962491154,60.0,-1.0102686882019043,-0.0,-7.490319120506683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.83581703621894e-05,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0001035770765156,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.650136103620753e-05,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,0.0001035768000292,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0004913204465992,287.3314819335937,294.1499938964844,286.3393249511719,285.7763977050781,286.4623413085937,287.0827941894531,287.7396240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010481420904397,0.0006459356518462,0.0004022064968012,-0.0284970104694366,0.0,0.0,0.0,-0.0102858962491154,60.0,-1.0102686882019043,-0.0,-7.490319120506683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.85264268820174e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,0.0001037542533595,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,7.663222640985623e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,0.000103753984149,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0004921609652228,287.33306884765625,294.1499938964844,286.3223876953125,285.77362060546875,286.4598999023437,286.7818908691406,287.72332763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010499332565814,0.0006577059393748,0.0003922272881027,-0.0290331449359655,0.0,0.0,0.0,-0.0103856278583407,60.0,-1.0094304084777832,-0.0,-7.515940581015458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.85264268820174e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,0.0001037542533595,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,7.663222640985623e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,0.000103753984149,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,0.0004921609652228,287.33306884765625,294.1499938964844,286.3223876953125,285.77362060546875,286.4598999023437,286.7818908691406,287.72332763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010499332565814,0.0006577059393748,0.0003922272881027,-0.0290331449359655,0.0,0.0,0.0,-0.0103856278583407,60.0,-1.0094304084777832,-0.0,-7.515940581015458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.86134764389135e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0001038459085975,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,7.669992191949859e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0001038456393871,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0004925957764498,287.3338928222656,294.1499938964844,286.3140563964844,285.772216796875,286.4585876464844,286.6771850585937,287.71563720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010508598061278,0.0006637951591983,0.0003870647051371,-0.0293104983866214,0.0,0.0,0.0,-0.0104372221976518,60.0,-1.0104626417160034,-0.0,-7.52921280877672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,9.870193025562912e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0001039390554069,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,7.676872337469831e-05,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0001039387861965,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0004930376308038,287.334716796875,294.1499938964844,286.3058166503906,285.7707824707031,286.4571838378906,286.5935363769531,287.708251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010518014896661,0.0006699833320453,0.0003818181867245,-0.0295923538506031,0.0,0.0,0.0,-0.0104896556586027,60.0,-1.0117584466934204,-0.0,-7.542713120756164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.888189379125834e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,0.0001041285431711,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.690868369536474e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0001041282812366,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,0.0004939365317113,287.33642578125,294.1499938964844,286.2894897460937,285.7678527832031,286.4541931152344,286.4718017578125,287.6942749023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010537173366174,0.000682572775986,0.0003711445315275,-0.0301657430827617,0.0,0.0,0.0,-0.010596327483654,60.0,-1.0149160623550415,-0.0,-7.570214677343756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.888189379125834e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,0.0001041285431711,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.690868369536474e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0001041282812366,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,0.0004939365317113,287.33642578125,294.1499938964844,286.2894897460937,285.7678527832031,286.4541931152344,286.4718017578125,287.6942749023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010537173366174,0.000682572775986,0.0003711445315275,-0.0301657430827617,0.0,0.0,0.0,-0.010596327483654,60.0,-1.0149160623550415,-0.0,-7.570214677343756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.906369814416394e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0001043199808918,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,7.705008465563878e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0001043197189574,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,0.0004948446876369,287.33819580078125,294.1499938964844,286.2734680175781,285.7647705078125,286.45098876953125,286.3922424316406,287.68133544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010556528577581,0.0006952917319722,0.0003603610675781,-0.0307450052350759,0.0,0.0,0.0,-0.0107040973380208,60.0,-1.0187044143676758,-0.0,-7.598050899559895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.906369814416394e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0001043199808918,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,7.705008465563878e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0001043197189574,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,0.0004948446876369,287.33819580078125,294.1499938964844,286.2734680175781,285.7647705078125,286.45098876953125,286.3922424316406,287.68133544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010556528577581,0.0006952917319722,0.0003603610675781,-0.0307450052350759,0.0,0.0,0.0,-0.0107040973380208,60.0,-1.0187044143676758,-0.0,-7.598050899559895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,9.9244607554283e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001045104727381,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,7.719077984802425e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0001045102180796,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0004957483615726,287.3399963378906,294.1499938964844,286.25762939453125,285.7614440917969,286.447509765625,286.3383178710937,287.6693115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001057578716427,0.000707947765477,0.00034963095095,-0.0313213728368282,0.0,0.0,0.0,-0.0108113335445523,60.0,-1.02303946018219,-0.0,-7.625799725019533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,9.9244607554283e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001045104727381,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,7.719077984802425e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0001045102180796,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0004957483615726,287.3399963378906,294.1499938964844,286.25762939453125,285.7614440917969,286.447509765625,286.3383178710937,287.6693115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001057578716427,0.000707947765477,0.00034963095095,-0.0313213728368282,0.0,0.0,0.0,-0.0108113335445523,60.0,-1.02303946018219,-0.0,-7.625799725019533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.942206816049291e-05,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0001046973338816,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.732880476396531e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,0.0001046970792231,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0004966348060406,287.3418273925781,294.1499938964844,286.24200439453125,285.75787353515625,286.4437866210937,286.3001708984375,287.6581420898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001059468020685,0.0007203626446425,0.0003391053469385,-0.0318867228925228,0.0,0.0,0.0,-0.0109165264293551,60.0,-1.0278648138046265,-0.0,-7.653068934132534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.942206816049291e-05,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0001046973338816,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.732880476396531e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,0.0001046970792231,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0004966348060406,287.3418273925781,294.1499938964844,286.24200439453125,285.75787353515625,286.4437866210937,286.3001708984375,287.6581420898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001059468020685,0.0007203626446425,0.0003391053469385,-0.0318867228925228,0.0,0.0,0.0,-0.0109165264293551,60.0,-1.0278648138046265,-0.0,-7.653068934132534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.950868115993217e-05,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0001047885452862,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,7.739616557955742e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,0.0001047882906277,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0004970674635842,287.3427734375,294.1499938964844,286.2342529296875,285.7559814453125,286.4418640136719,286.2848815917969,287.65283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010603900300338,0.0007264220621436,0.000333967996994,-0.0321626476943492,0.0,0.0,0.0,-0.0109678693115711,60.0,-1.0304468870162964,-0.0,-7.666396584227186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,9.959351154975592e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0001048778649419,297.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,7.746214396320283e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0001048776102834,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004974912153556,287.3437194824219,294.1499938964844,286.2265014648437,285.75396728515625,286.4398498535156,286.2713317871094,287.6477355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010612931801006,0.0007323563331738,0.0003289367887191,-0.0324328690767288,0.0,0.0,0.0,-0.011018150486052,60.0,-1.0331337451934814,-0.0,-7.679459912424137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.975674038287252e-05,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0001050497376127,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,7.75890948716551e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0001050494902301,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004983065300621,287.3456115722656,294.1499938964844,286.21112060546875,285.74969482421875,286.4356994628906,286.2479553222656,287.6380920410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010630307951942,0.0007437746971845,0.0003192560689058,-0.0329527854919433,0.0,0.0,0.0,-0.0111149000003933,60.0,-1.0387951135635376,-0.0,-7.704626625582024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.975674038287252e-05,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0001050497376127,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,7.75890948716551e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0001050494902301,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004983065300621,287.3456115722656,294.1499938964844,286.21112060546875,285.74969482421875,286.4356994628906,286.2479553222656,287.6380920410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010630307951942,0.0007437746971845,0.0003192560689058,-0.0329527854919433,0.0,0.0,0.0,-0.0111149000003933,60.0,-1.0387951135635376,-0.0,-7.704626625582024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,9.98559917206876e-05,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0001051542494678,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,7.766628550598398e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.0001051540020853,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0004988023429177,287.34686279296875,294.1499938964844,286.2013244628906,285.7467041015625,286.43292236328125,286.2348327636719,287.6322631835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010640872642397,0.0007507173577323,0.0003133699065074,-0.0332688987255096,0.0,0.0,0.0,-0.0111737269908189,60.0,-1.0426111221313477,-0.0,-7.719948769135956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.990982653107494e-05,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,0.0001052109364536,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,7.770815136609599e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0001052106890711,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,0.0004990712041035,287.3475341796875,294.1499938964844,286.1958312988281,285.7449645996094,286.43133544921875,286.22784423828125,287.62908935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010646602604538,0.0007544828113168,0.0003101775073446,-0.0334403403103351,0.0,0.0,0.0,-0.0112056322395801,60.0,-1.0448163747787476,-0.0,-7.72826496131529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0001000512129394,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001053598098224,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,7.781811291351914e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001053595624398,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.000499777495861,287.3494873046875,294.1499938964844,286.1805725097656,285.73974609375,286.4267272949219,286.2096862792969,287.6207275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001066165161319,0.0007643718854524,0.0003017933340743,-0.0338905826210975,0.0,0.0,0.0,-0.0112894233316183,60.0,-1.0511677265167236,-0.0,-7.750128361294628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0001000512129394,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0001053598098224,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,7.781811291351914e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001053595624398,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.000499777495861,287.3494873046875,294.1499938964844,286.1805725097656,285.73974609375,286.4267272949219,286.2096862792969,287.6207275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001066165161319,0.0007643718854524,0.0003017933340743,-0.0338905826210975,0.0,0.0,0.0,-0.0112894233316183,60.0,-1.0511677265167236,-0.0,-7.750128361294628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0001001797645585,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001054951717378,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.791809184709564e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0001054949243552,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,0.0005004196427762,287.3514709472656,294.1499938964844,286.1653137207031,285.7339782714844,286.42193603515625,286.19268798828125,287.6129150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010675333905965,0.0007733621750958,0.000294171157293,-0.0342998877167701,0.0,0.0,0.0,-0.0113655999302864,60.0,-1.0578230619430542,-0.0,-7.77003066332327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0001001797645585,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001054951717378,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.791809184709564e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0001054949243552,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,0.0005004196427762,287.3514709472656,294.1499938964844,286.1653137207031,285.7339782714844,286.42193603515625,286.19268798828125,287.6129150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010675333905965,0.0007733621750958,0.000294171157293,-0.0342998877167701,0.0,0.0,0.0,-0.0113655999302864,60.0,-1.0578230619430542,-0.0,-7.77003066332327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0001002389835775,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.0001055575266946,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,7.796414865879342e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.000105557279312,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0005007153959013,287.3524475097656,294.1499938964844,286.1576538085937,285.7308654785156,286.4194641113281,286.1844482421875,287.60919189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010681635467335,0.0007775033009238,0.0002906602458097,-0.0344884172081947,0.0,0.0,0.0,-0.0114006884396076,60.0,-1.061260461807251,-0.0,-7.77920732275561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,0.0001002947610686,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,0.0001056162509485,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.800752791808918e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,0.0001056160108419,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0005009940359741,287.3534240722656,294.1499938964844,286.1499938964844,285.72760009765625,286.4169311523437,286.1763000488281,287.6056213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010687570320442,0.000781403388828,0.00028735367232,-0.0346659719944,0.0,0.0,0.0,-0.0114337345585227,60.0,-1.0647701025009155,-0.0,-7.787853917307076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001004064906737,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0001057338959071,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,7.809442467987537e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,0.0001057336558005,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0005015521310269,287.3554077148437,294.1499938964844,286.1346130371094,285.7205505371094,286.4117431640625,286.1602783203125,287.5988464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010699458653107,0.0007892156718298,0.0002807302516885,-0.0350216142833232,0.0,0.0,0.0,-0.011499929241836,60.0,-1.0720356702804563,-0.0,-7.80518973897415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001004064906737,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0001057338959071,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,7.809442467987537e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,0.0001057336558005,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0005015521310269,287.3554077148437,294.1499938964844,286.1346130371094,285.7205505371094,286.4117431640625,286.1602783203125,287.5988464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010699458653107,0.0007892156718298,0.0002807302516885,-0.0350216142833232,0.0,0.0,0.0,-0.011499929241836,60.0,-1.0720356702804563,-0.0,-7.80518973897415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0001005223675747,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.0001058559064404,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,7.818454469088465e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0001058556736097,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0005021309480071,287.357421875,294.1499938964844,286.119140625,285.7127990722656,286.4063415527344,286.1444091796875,287.5924987792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010711790528148,0.0007973188185133,0.0002738602051977,-0.0353904850780963,0.0,0.0,0.0,-0.0115685882046818,60.0,-1.0797628164291382,-0.0,-7.823190628641896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0001005223675747,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.0001058559064404,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,7.818454469088465e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0001058556736097,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0005021309480071,287.357421875,294.1499938964844,286.119140625,285.7127990722656,286.4063415527344,286.1444091796875,287.5924987792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010711790528148,0.0007973188185133,0.0002738602051977,-0.0353904850780963,0.0,0.0,0.0,-0.0115685882046818,60.0,-1.0797628164291382,-0.0,-7.823190628641896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
