time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11907660,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0001006236561806,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001059625574271,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.826332148397341e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0001059623245964,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0005026368889957,287.3594055175781,294.1499938964844,286.1034851074219,285.7042541503906,286.4007263183594,286.1285400390625,287.5865783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010722567094489,0.0008044004789553,0.0002678562595974,-0.0357128456234931,0.0,0.0,0.0,-0.0116285923868417,60.0,-1.0878571271896362,-0.0,-7.83893980838002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0001006236561806,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001059625574271,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.826332148397341e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0001059623245964,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0005026368889957,287.3594055175781,294.1499938964844,286.1034851074219,285.7042541503906,286.4007263183594,286.1285400390625,287.5865783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010722567094489,0.0008044004789553,0.0002678562595974,-0.0357128456234931,0.0,0.0,0.0,-0.0116285923868417,60.0,-1.0878571271896362,-0.0,-7.83893980838002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0001006998500088,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0001060427748598,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.832256960682571e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0001060425493051,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0005030174506828,287.3614196777344,294.1499938964844,286.0876770019531,285.69488525390625,286.3949279785156,286.1126403808594,287.5810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010730670765042,0.0008097246172837,0.0002633424301166,-0.0359551981091499,0.0,0.0,0.0,-0.0116737047210335,60.0,-1.09617280960083,-0.0,-7.850790950669764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0001006998500088,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0001060427748598,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.832256960682571e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0001060425493051,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0005030174506828,287.3614196777344,294.1499938964844,286.0876770019531,285.69488525390625,286.3949279785156,286.1126403808594,287.5810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010730670765042,0.0008097246172837,0.0002633424301166,-0.0359551981091499,0.0,0.0,0.0,-0.0116737047210335,60.0,-1.09617280960083,-0.0,-7.850790950669764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0001007273094728,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0001060716822394,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,7.834392454242334e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001060714566847,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,0.0005031546461395,287.3623962402344,294.1499938964844,286.0796813964844,285.6898803710937,286.3919372558594,286.10467529296875,287.57843017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010733588133007,0.0008116419776342,0.0002617168356664,-0.0360424742102623,0.0,0.0,0.0,-0.0116899516433477,60.0,-1.1003934144973757,-0.0,-7.855060601968945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,0.0001007491300697,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0001060946597135,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.836089935153723e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001060944341588,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0005032636108808,287.3634033203125,294.1499938964844,286.0716247558594,285.68463134765625,286.388916015625,286.0966491699219,287.5758972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010735908290371,0.000813164806459,0.000260426022578,-0.0361117869615554,0.0,0.0,0.0,-0.011702855117619,60.0,-1.104651927947998,-0.0,-7.858452732989464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0001007764949463,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0001061234652297,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.83821742516011e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,0.000106123239675,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0005034003406763,287.3653869628906,294.1499938964844,286.0553283691406,285.6734619140625,286.3826904296875,286.0805358886719,287.5710754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738807031884,0.0008150702924467,0.000258810352534,-0.0361985228955745,0.0,0.0,0.0,-0.0117190005257725,60.0,-1.1132960319519043,-0.0,-7.862698225835629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0001007764949463,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0001061234652297,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.83821742516011e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,0.000106123239675,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0005034003406763,287.3653869628906,294.1499938964844,286.0553283691406,285.6734619140625,286.3826904296875,286.0805358886719,287.5710754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738807031884,0.0008150702924467,0.000258810352534,-0.0361985228955745,0.0,0.0,0.0,-0.0117190005257725,60.0,-1.1132960319519043,-0.0,-7.862698225835629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.000100785982795,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0001061334478436,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.838955207262188e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0001061332295648,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0005034477217122,287.3668212890625,294.1499938964844,286.0434265136719,285.664794921875,286.37811279296875,286.0688171386719,287.5677795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010739805875346,0.0008157271659001,0.0002582534507382,-0.03622842207551,0.0,0.0,0.0,-0.0117245661094784,60.0,-1.119661569595337,-0.0,-7.864161943871295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0001007884275168,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.0001061360162566,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.839145109755918e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0001061357979779,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0005034598871134,287.36737060546875,294.1499938964844,286.0387268066406,285.6612548828125,286.3763122558594,286.0642395019531,287.5665283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740061989054,0.0008158953860402,0.000258110841969,-0.0362360775470733,0.0,0.0,0.0,-0.0117259919643402,60.0,-1.122171401977539,-0.0,-7.864537110435776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0001007921164273,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.000106139887066,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,7.839431054890156e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0001061396687873,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0005034783389419,287.3693542480469,294.1499938964844,286.02178955078125,285.64801025390625,286.36968994140625,286.04766845703125,287.5622863769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740439174696,0.000816143117845,0.0002579008578322,-0.0362473540008068,0.0,0.0,0.0,-0.0117280911654233,60.0,-1.1313623189926147,-0.0,-7.865089202141462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0001007921164273,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.000106139887066,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,7.839431054890156e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0001061396687873,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0005034783389419,287.3693542480469,294.1499938964844,286.02178955078125,285.64801025390625,286.36968994140625,286.04766845703125,287.5622863769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740439174696,0.000816143117845,0.0002579008578322,-0.0362473540008068,0.0,0.0,0.0,-0.0117280911654233,60.0,-1.1313623189926147,-0.0,-7.865089202141462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0001007925311569,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0001061403163475,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,7.839463069103658e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0001061401053448,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.00050348037621,287.3713073730469,294.1499938964844,286.0044860839844,285.6336669921875,286.3628845214844,286.0308532714844,287.55828857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740468278527,0.0008161620935425,0.000257884763414,-0.036248218268156,0.0,0.0,0.0,-0.0117282513529062,60.0,-1.1409435272216797,-0.0,-7.86513183470561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0001007925311569,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0001061403163475,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,7.839463069103658e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0001061401053448,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.00050348037621,287.3713073730469,294.1499938964844,286.0044860839844,285.6336669921875,286.3628845214844,286.0308532714844,287.55828857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740468278527,0.0008161620935425,0.000257884763414,-0.036248218268156,0.0,0.0,0.0,-0.0117282513529062,60.0,-1.1409435272216797,-0.0,-7.86513183470561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0001007924074656,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0001061401781043,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.839452882762998e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0001061399671016,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,0.0005034797941334,287.3722839355469,294.1499938964844,285.9956970214844,285.6260681152344,286.3594055175781,286.0223083496094,287.5563659667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740447323769,0.0008161482401192,0.0002578964922577,-0.0362475886940956,0.0,0.0,0.0,-0.0117281349375844,60.0,-1.1459088325500488,-0.0,-7.865100570825234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0001007923128781,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0001061400762409,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.839445606805384e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0001061398652382,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0005034792702645,287.3732604980469,294.1499938964844,285.9867858886719,285.6181640625,286.3558959960937,286.013671875,287.5545349121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740429861471,0.0008161367150023,0.0002579062420409,-0.0362470634281635,0.0,0.0,0.0,-0.011728037148714,60.0,-1.1509875059127808,-0.0,-7.865074991286748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.0001007925311569,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0001061402872437,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.839461613912135e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0001061400835169,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.00050348037621,287.3752136230469,294.1499938964844,285.9686279296875,285.6014099121094,286.3486633300781,285.9961242675781,287.5509948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740438010543,0.0008161419536918,0.0002579018473625,-0.0362473018467426,0.0,0.0,0.0,-0.011728080920875,60.0,-1.1614843606948853,-0.0,-7.86508635997052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.0001007925311569,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0001061402872437,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.839461613912135e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0001061400835169,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.00050348037621,287.3752136230469,294.1499938964844,285.9686279296875,285.6014099121094,286.3486633300781,285.9961242675781,287.5509948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740438010543,0.0008161419536918,0.0002579018473625,-0.0362473018467426,0.0,0.0,0.0,-0.011728080920875,60.0,-1.1614843606948853,-0.0,-7.86508635997052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0001007929167826,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001061406801454,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,7.839490717742592e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001061404764186,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0005034822388552,287.37713623046875,294.1499938964844,285.95001220703125,285.5834045410156,286.3412170410156,285.9781494140625,287.54766845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740463621914,0.0008161586592905,0.0002578876446932,-0.0362480618059635,0.0,0.0,0.0,-0.0117282224819064,60.0,-1.172489047050476,-0.0,-7.865124018735514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0001007929167826,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001061406801454,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,7.839490717742592e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001061404764186,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0005034822388552,287.37713623046875,294.1499938964844,285.95001220703125,285.5834045410156,286.3412170410156,285.9781494140625,287.54766845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740463621914,0.0008161586592905,0.0002578876446932,-0.0362480618059635,0.0,0.0,0.0,-0.0117282224819064,60.0,-1.172489047050476,-0.0,-7.865124018735514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,0.0001007793543976,297.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001061263901647,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.838435703888535e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,0.0001061261864379,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0005034145433455,287.3790588378906,294.1499938964844,285.9309387207031,285.5637512207031,286.3335876464844,285.95977783203125,287.5445251464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010739004937931,0.0008151994552463,0.000258701009443,-0.0362044014036655,0.0,0.0,0.0,-0.0117200957611203,60.0,-1.183889627456665,-0.0,-7.862985995643612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,0.0001007793543976,297.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001061263901647,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.838435703888535e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,0.0001061261864379,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0005034145433455,287.3790588378906,294.1499938964844,285.9309387207031,285.5637512207031,286.3335876464844,285.95977783203125,287.5445251464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010739004937931,0.0008151994552463,0.000258701009443,-0.0362044014036655,0.0,0.0,0.0,-0.0117200957611203,60.0,-1.183889627456665,-0.0,-7.862985995643612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0001007335959002,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0001060781942214,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.834876305423677e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0001060779977706,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0005031859618611,287.3809509277344,294.1499938964844,285.9115295410156,285.542236328125,286.3257141113281,285.9410095214844,287.5415344238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010734115494415,0.0008119858684949,0.0002614256518427,-0.0360581241548061,0.0,0.0,0.0,-0.0116928666830062,60.0,-1.1954278945922852,-0.0,-7.855826567038093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0001007335959002,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0001060781942214,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.834876305423677e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0001060779977706,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0005031859618611,287.3809509277344,294.1499938964844,285.9115295410156,285.542236328125,286.3257141113281,285.9410095214844,287.5415344238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010734115494415,0.0008119858684949,0.0002614256518427,-0.0360581241548061,0.0,0.0,0.0,-0.0116928666830062,60.0,-1.1954278945922852,-0.0,-7.855826567038093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0001006904349196,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0001060327340383,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.831519178580493e-05,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0001060325375874,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0005029703606851,287.3818664550781,294.1499938964844,285.9017028808594,285.5307922363281,286.3216857910156,285.9315185546875,287.54010009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001072950894013,0.0008089588372968,0.0002639921149238,-0.0359203405678272,0.0,0.0,0.0,-0.0116672189906239,60.0,-1.201151728630066,-0.0,-7.849085648103937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0001006355378194,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0001059749192791,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.827248919056728e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0001059747228282,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0005026961443945,287.3828125,294.1499938964844,285.8918151855469,285.5189819335937,286.317626953125,285.9219665527344,287.5387268066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010723656741902,0.0008051100885495,0.0002672556438483,-0.0357451476156711,0.0,0.0,0.0,-0.0116346096619963,60.0,-1.2068270444869995,-0.0,-7.840518634338879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0001004676087177,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0001057980625773,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.814187119947746e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0001057978734024,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0005018572555854,287.3846740722656,294.1499938964844,285.8717956542969,285.4941101074219,286.309326171875,285.9027099609375,287.5360412597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010705747408792,0.0007933413726277,0.0002772333391476,-0.0352094285190105,0.0,0.0,0.0,-0.0115348920226097,60.0,-1.217814326286316,-0.0,-7.814352187551776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0001004676087177,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0001057980625773,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.814187119947746e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0001057978734024,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0005018572555854,287.3846740722656,294.1499938964844,285.8717956542969,285.4941101074219,286.309326171875,285.9027099609375,287.5360412597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010705747408792,0.0007933413726277,0.0002772333391476,-0.0352094285190105,0.0,0.0,0.0,-0.0115348920226097,60.0,-1.217814326286316,-0.0,-7.814352187551776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0001002802964649,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0001056008040904,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.799617742421106e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0001056006149156,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0005009215674363,287.3861389160156,294.1499938964844,285.8556213378906,285.47314453125,286.3025207519531,285.8872375488281,287.53399658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685778688639,0.0007802178733982,0.0002883599954657,-0.0346119962632656,0.0,0.0,0.0,-0.0114236958324909,60.0,-1.2261642217636108,-0.0,-7.785224909184765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0001002281860564,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0001055459360941,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.795565034030005e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001055457396432,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0005006612627767,287.3865051269531,294.1499938964844,285.8515319824219,285.4677734375,286.3008117675781,285.8833312988281,287.53350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010680223349481,0.0007765673217363,0.0002914550132118,-0.0344458036124706,0.0,0.0,0.0,-0.0113927638158202,60.0,-1.228203535079956,-0.0,-7.777132537967192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.995614527724685e-05,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.000105259445263,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.774405094096437e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0001052592560881,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.000499302346725,287.3883056640625,294.1499938964844,285.8310546875,285.4400939941406,286.2920837402344,285.8638610839844,287.5310974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010651220800355,0.000757508794777,0.0003076132852584,-0.0335781127214431,0.0,0.0,0.0,-0.0112312780693173,60.0,-1.2381935119628906,-0.0,-7.734951879001528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.995614527724685e-05,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.000105259445263,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.774405094096437e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0001052592560881,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.000499302346725,287.3883056640625,294.1499938964844,285.8310546875,285.4400939941406,286.2920837402344,285.8638610839844,287.5310974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010651220800355,0.000757508794777,0.0003076132852584,-0.0335781127214431,0.0,0.0,0.0,-0.0112312780693173,60.0,-1.2381935119628906,-0.0,-7.734951879001528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.966712241293862e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0001049550774041,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.751924567855895e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0001049548882292,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004978586221113,287.3900756835937,294.1499938964844,285.8103942871094,285.4112243652344,286.283203125,285.84429931640625,287.52880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010620409157127,0.0007372614927589,0.0003247794520575,-0.0326562188565731,0.0,0.0,0.0,-0.0110597191378474,60.0,-1.2480626106262207,-0.0,-7.690265846349575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.966712241293862e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0001049550774041,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.751924567855895e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0001049548882292,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004978586221113,287.3900756835937,294.1499938964844,285.8103942871094,285.4112243652344,286.283203125,285.84429931640625,287.52880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010620409157127,0.0007372614927589,0.0003247794520575,-0.0326562188565731,0.0,0.0,0.0,-0.0110597191378474,60.0,-1.2480626106262207,-0.0,-7.690265846349575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.95081354631111e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001047876503434,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.73955907789059e-05,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0001047874684445,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004970644367858,287.3909606933594,294.1499938964844,285.79998779296875,285.3963928222656,286.2786560058594,285.8345031738281,287.5277099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010603464907035,0.000726124504581,0.0003342219279147,-0.0321490950882434,0.0,0.0,0.0,-0.0109653556719422,60.0,-1.252885341644287,-0.0,-7.665741463824818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.933698311215268e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001046074103214,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.72624698583968e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001046072284225,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0004962094826623,287.391845703125,294.1499938964844,285.78955078125,285.3812866210937,286.2740783691406,285.8246765136719,287.526611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010585219133645,0.0007141354726627,0.0003443864698056,-0.0316031500697135,0.0,0.0,0.0,-0.0108637707307934,60.0,-1.257610559463501,-0.0,-7.63938459158453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.896715346258134e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001042179501382,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.697481487412006e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001042177682393,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0004943620879203,287.3935546875,294.1499938964844,285.7685852050781,285.35040283203125,286.2647705078125,285.8050842285156,287.5245361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010545799741521,0.0006882299785502,0.0003663499956019,-0.0304233934730291,0.0,0.0,0.0,-0.0106442710384726,60.0,-1.2667746543884275,-0.0,-7.582589489629754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.896715346258134e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001042179501382,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.697481487412006e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001042177682393,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0004943620879203,287.3935546875,294.1499938964844,285.7685852050781,285.35040283203125,286.2647705078125,285.8050842285156,287.5245361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010545799741521,0.0006882299785502,0.0003663499956019,-0.0304233934730291,0.0,0.0,0.0,-0.0106442710384726,60.0,-1.2667746543884275,-0.0,-7.582589489629754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.856445103650913e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0001037938709487,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.666159945074469e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0001037936963257,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004923504893667,287.395263671875,294.1499938964844,285.7475280761719,285.3186950683594,286.2553100585937,285.7855224609375,287.52252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001050287624821,0.0006600228371098,0.000390264816815,-0.0291386749595403,0.0,0.0,0.0,-0.0104052685201168,60.0,-1.2755528688430786,-0.0,-7.520988987153032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.856445103650913e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0001037938709487,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.666159945074469e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0001037936963257,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004923504893667,287.395263671875,294.1499938964844,285.7475280761719,285.3186950683594,286.2553100585937,285.7855224609375,287.52252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001050287624821,0.0006600228371098,0.000390264816815,-0.0291386749595403,0.0,0.0,0.0,-0.0104052685201168,60.0,-1.2755528688430786,-0.0,-7.520988987153032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
