time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11910060,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.813924407353623e-05,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001033461012411,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.63308780733496e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001033459266182,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.00049022649182,287.3969421386719,294.1499938964844,285.72637939453125,285.2863464355469,286.24566650390625,285.7660827636719,287.5205993652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457556927576,0.0006302403635345,0.0004155153001192,-0.0277820527553558,0.0,0.0,0.0,-0.0101529182866215,60.0,-1.2839820384979248,-0.0,-7.456220885160293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.813924407353623e-05,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001033461012411,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.63308780733496e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001033459266182,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.00049022649182,287.3969421386719,294.1499938964844,285.72637939453125,285.2863464355469,286.24566650390625,285.7660827636719,287.5205993652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457556927576,0.0006302403635345,0.0004155153001192,-0.0277820527553558,0.0,0.0,0.0,-0.0101529182866215,60.0,-1.2839820384979248,-0.0,-7.456220885160293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.769690223038197e-05,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0001028802726068,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.598682714160532e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0001028801052598,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004880168999079,287.3985595703125,294.1499938964844,285.7052001953125,285.2534484863281,286.2358093261719,285.7467956542969,287.5187683105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010410407558083,0.0005992575897835,0.0004417832242324,-0.0263705942779779,0.0,0.0,0.0,-0.0098903961479663,60.0,-1.2921044826507568,-0.0,-7.389139966562652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.769690223038197e-05,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0001028802726068,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.598682714160532e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0001028801052598,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004880168999079,287.3985595703125,294.1499938964844,285.7052001953125,285.2534484863281,286.2358093261719,285.7467956542969,287.5187683105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010410407558083,0.0005992575897835,0.0004417832242324,-0.0263705942779779,0.0,0.0,0.0,-0.0098903961479663,60.0,-1.2921044826507568,-0.0,-7.389139966562652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.747247531777248e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,0.0001026439422275,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.581226964248344e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0001026437748805,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0004868958494625,287.3993835449219,294.1499938964844,285.6946105957031,285.23681640625,286.2308349609375,285.7372131347656,287.51788330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038648886606,0.0005835386691614,0.0004551101592369,-0.0256544426083564,0.0,0.0,0.0,-0.0097572086378932,60.0,-1.2960923910140991,-0.0,-7.355223630156615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.724791016196832e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0001024074517772,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.563760300399736e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0001024072844302,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004857740714214,287.4001770019531,294.1499938964844,285.6839904785156,285.2201232910156,286.2257995605469,285.7276611328125,287.5169982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001036255271174,0.0005678095621988,0.0004684457089751,-0.0249377842992544,0.0,0.0,0.0,-0.009623933583498,60.0,-1.300044059753418,-0.0,-7.321362716083969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.680235234554856e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001019382470985,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.529105641879141e-05,297.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001019380870275,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004835484432987,287.4017639160156,294.1499938964844,285.6628112792969,285.1865234375,286.21563720703125,285.708740234375,287.51531982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001031506457366,0.0005366025143302,0.000494903884828,-0.0235158037394285,0.0,0.0,0.0,-0.0093595124781131,60.0,-1.3078858852386477,-0.0,-7.254412537349708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.680235234554856e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001019382470985,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.529105641879141e-05,297.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001019380870275,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004835484432987,287.4017639160156,294.1499938964844,285.6628112792969,285.1865234375,286.21563720703125,285.708740234375,287.51531982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001031506457366,0.0005366025143302,0.000494903884828,-0.0235158037394285,0.0,0.0,0.0,-0.0093595124781131,60.0,-1.3078858852386477,-0.0,-7.254412537349708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.641928045311944e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001015348389046,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.49931059544906e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0001015346788335,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.00048163489555,287.40313720703125,294.1499938964844,285.6441955566406,285.1568298339844,286.2065734863281,285.6922607421875,287.51385498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010274233063682,0.0005097714019939,0.0005176519043743,-0.0222931038588285,0.0,0.0,0.0,-0.0091321682557463,60.0,-1.3147735595703125,-0.0,-7.19709660756962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.636818867875264e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.000101481033198,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.495336467400193e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.000101480873127,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004813796549569,287.4033203125,294.1499938964844,285.64166259765625,285.1527709960937,286.205322265625,285.69000244140625,287.5136413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010268787154927,0.0005061927950009,0.0005206859786994,-0.0221300162374973,0.0,0.0,0.0,-0.0091018453240394,60.0,-1.3157144784927368,-0.0,-7.189469641843972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.5951727416832e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0001010424748528,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.46294463169761e-05,297.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0001010423147818,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004792993422597,287.40484619140625,294.1499938964844,285.62060546875,285.1190185546875,286.19488525390625,285.6715087890625,287.5120544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224397992715,0.0004770233063027,0.0005454164929687,-0.0208006333559751,0.0,0.0,0.0,-0.0088546890765428,60.0,-1.3236075639724731,-0.0,-7.127449208610416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.5951727416832e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0001010424748528,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.46294463169761e-05,297.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0001010423147818,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004792993422597,287.40484619140625,294.1499938964844,285.62060546875,285.1190185546875,286.19488525390625,285.6715087890625,287.5120544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224397992715,0.0004770233063027,0.0005454164929687,-0.0208006333559751,0.0,0.0,0.0,-0.0088546890765428,60.0,-1.3236075639724731,-0.0,-7.127449208610416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.55625655478798e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0001006326565402,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.432675920426846e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0001006325037451,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.000477355410112,287.4063415527344,294.1499938964844,285.5996398925781,285.0853576660156,286.18426513671875,285.6532592773437,287.510498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182920377701,0.0004497657064348,0.0005685262731276,-0.0195582825690507,0.0,0.0,0.0,-0.0086237313225865,60.0,-1.3316642045974731,-0.0,-7.069736795983772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.55625655478798e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0001006326565402,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.432675920426846e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0001006325037451,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.000477355410112,287.4063415527344,294.1499938964844,285.5996398925781,285.0853576660156,286.18426513671875,285.6532592773437,287.510498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182920377701,0.0004497657064348,0.0005685262731276,-0.0195582825690507,0.0,0.0,0.0,-0.0086237313225865,60.0,-1.3316642045974731,-0.0,-7.069736795983772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.537654841551556e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0001004367659334,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.418207678711042e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0001004366131382,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.000476426212117,287.4071044921875,294.1499938964844,285.5892028808594,285.0686340332031,286.1789245605469,285.64422607421875,287.509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163091355934,0.0004367365618236,0.0005795725155621,-0.0189644061028957,0.0,0.0,0.0,-0.0085133332759141,60.0,-1.3357625007629397,-0.0,-7.04223310776797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.52011687331833e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001002520803012,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.404566713375971e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0001002519275061,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0004755501577164,287.4078369140625,294.1499938964844,285.57879638671875,285.0519714355469,286.17352294921875,285.63525390625,287.5090026855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144400876015,0.0004244523006491,0.0005899877287447,-0.0184044651687145,0.0,0.0,0.0,-0.0084092486649751,60.0,-1.3399393558502195,-0.0,-7.016351588617908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.48734159464948e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.99069306999445e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.379074668278918e-05,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.99067779048346e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004739129508379,287.4092712402344,294.1499938964844,285.5581359863281,285.0189208984375,286.1626281738281,285.6174621582031,287.5075378417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109464637935,0.0004014949372503,0.0006094514974392,-0.0173579771071672,0.0,0.0,0.0,-0.0082147270441055,60.0,-1.3484725952148438,-0.0,-6.968109289573476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.48734159464948e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.99069306999445e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.379074668278918e-05,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.99067779048346e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004739129508379,287.4092712402344,294.1499938964844,285.5581359863281,285.0189208984375,286.1626281738281,285.6174621582031,287.5075378417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109464637935,0.0004014949372503,0.0006094514974392,-0.0173579771071672,0.0,0.0,0.0,-0.0082147270441055,60.0,-1.3484725952148438,-0.0,-6.968109289573476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.458151180297136e-05,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.959952876670286e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.356370042543858e-05,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.959937597159296e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0004724547907244,287.4106750488281,294.1499938964844,285.53765869140625,284.9864196777344,286.1515808105469,285.5998840332031,287.5061340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078347986564,0.0003810476046055,0.0006267871940508,-0.0164258573204278,0.0,0.0,0.0,-0.0080414740368723,60.0,-1.357307195663452,-0.0,-6.925282036718272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.458151180297136e-05,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.959952876670286e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.356370042543858e-05,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.959937597159296e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0004724547907244,287.4106750488281,294.1499938964844,285.53765869140625,284.9864196777344,286.1515808105469,285.5998840332031,287.5061340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078347986564,0.0003810476046055,0.0006267871940508,-0.0164258573204278,0.0,0.0,0.0,-0.0080414740368723,60.0,-1.357307195663452,-0.0,-6.925282036718272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.43262712098658e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.933073306456208e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.336517592193559e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.93305875454098e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,0.0004711798101197,287.4120788574219,294.1499938964844,285.51739501953125,284.9545288085937,286.140380859375,285.5824890136719,287.5047302246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051138233393,0.000363168073818,0.0006419457495212,-0.0156107610091567,0.0,0.0,0.0,-0.0078899776563048,60.0,-1.3664559125900269,-0.0,-6.887941594868607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.43262712098658e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.933073306456208e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.336517592193559e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.93305875454098e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,0.0004711798101197,287.4120788574219,294.1499938964844,285.51739501953125,284.9545288085937,286.140380859375,285.5824890136719,287.5047302246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051138233393,0.000363168073818,0.0006419457495212,-0.0156107610091567,0.0,0.0,0.0,-0.0078899776563048,60.0,-1.3664559125900269,-0.0,-6.887941594868607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.410452184965834e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.909721120493488e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.319269934669137e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.909706568578258e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0004700721183326,287.4134521484375,294.1499938964844,285.4974060058594,284.92340087890625,286.12908935546875,285.5652160644531,287.5033874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027498938143,0.0003476339625194,0.0006551158730871,-0.0149025628343224,0.0,0.0,0.0,-0.0077583543024957,60.0,-1.375891923904419,-0.0,-6.855581347053885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.410452184965834e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.909721120493488e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.319269934669137e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.909706568578258e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0004700721183326,287.4134521484375,294.1499938964844,285.4974060058594,284.92340087890625,286.12908935546875,285.5652160644531,287.5033874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027498938143,0.0003476339625194,0.0006551158730871,-0.0149025628343224,0.0,0.0,0.0,-0.0077583543024957,60.0,-1.375891923904419,-0.0,-6.855581347053885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.400436101714148e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.899173892335966e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.311479566851631e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.899159340420738e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0004695717943832,287.41412353515625,294.1499938964844,285.48748779296875,284.9081726074219,286.1233825683594,285.556640625,287.5027160644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016818996518,0.0003406172909308,0.0006610645796172,-0.0145826674997806,0.0,0.0,0.0,-0.0076989000663161,60.0,-1.3806971311569214,-0.0,-6.84098893088958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.391440835315734e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.8897005955223e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.304483006009832e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.889686771202832e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.0004691224603448,287.414794921875,294.1499938964844,285.4776916503906,284.8931884765625,286.1176452636719,285.548095703125,287.5020751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007232194766,0.0003343153512105,0.0006664078682661,-0.014295351691544,0.0,0.0,0.0,-0.0076455045491456,60.0,-1.385581135749817,-0.0,-6.827896470440464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.3759510491509e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.873388626147062e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.292434747796506e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.873374801827596e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004683487059082,287.4161071777344,294.1499938964844,285.458251953125,284.8639831542969,286.1060791015625,285.5310363769531,287.5007629394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990715188905,0.0003234627656638,0.000675608695019,-0.0138005577027797,0.0,0.0,0.0,-0.0075535480864346,60.0,-1.3955392837524414,-0.0,-6.805379371144228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.3759510491509e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.873388626147062e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.292434747796506e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.873374801827596e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004683487059082,287.4161071777344,294.1499938964844,285.458251953125,284.8639831542969,286.1060791015625,285.5310363769531,287.5007629394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990715188905,0.0003234627656638,0.000675608695019,-0.0138005577027797,0.0,0.0,0.0,-0.0075535480864346,60.0,-1.3955392837524414,-0.0,-6.805379371144228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.363571734866127e-05,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.860351565293968e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.282806473085657e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.8603377409745e-05,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0004677303077187,287.4173583984375,294.1499938964844,285.43994140625,284.8370361328125,286.0948791503906,285.5147399902344,287.4995422363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997751369141,0.0003147883689962,0.0006829630001448,-0.0134050650522112,0.0,0.0,0.0,-0.0074800481088459,60.0,-1.4052767753601074,-0.0,-6.787408324271382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.363103163195774e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.859858255367726e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.282441947609186e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.85984443104826e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.000467706908239,287.4174194335937,294.1499938964844,285.439208984375,284.8359375,286.0943908691406,285.5140686035156,287.4994812011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977014269679,0.0003144600486848,0.0006832414073869,-0.0133900959044694,0.0,0.0,0.0,-0.0074772662483155,60.0,-1.4056856632232666,-0.0,-6.786729045415997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.35281059355475e-05,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.849018533714116e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.2744362114463e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.84900543699041e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,0.0004671927599702,287.418701171875,294.1499938964844,285.4205017089844,284.8092041015625,286.0826110839844,285.49713134765625,287.49822998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009966037468984,0.0003072469553444,0.0006893567624501,-0.0130612235516309,0.0,0.0,0.0,-0.0074161486700177,60.0,-1.415973663330078,-0.0,-6.771804095251356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.35281059355475e-05,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.849018533714116e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.2744362114463e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.84900543699041e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,0.0004671927599702,287.418701171875,294.1499938964844,285.4205017089844,284.8092041015625,286.0826110839844,285.49713134765625,287.49822998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009966037468984,0.0003072469553444,0.0006893567624501,-0.0130612235516309,0.0,0.0,0.0,-0.0074161486700177,60.0,-1.415973663330078,-0.0,-6.771804095251356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.344817226519808e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.840600978350268e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.26821890566498e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.8405871540308e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0004667934845201,287.4199523925781,294.1499938964844,285.4021911621094,284.7838439941406,286.0707092285156,285.4802551269531,287.4970092773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995751004666,0.0003016440023202,0.0006941070314496,-0.0128057617694139,0.0,0.0,0.0,-0.0073686740361154,60.0,-1.4263556003570557,-0.0,-6.760222248658465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.344817226519808e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.840600978350268e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.26821890566498e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.8405871540308e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0004667934845201,287.4199523925781,294.1499938964844,285.4021911621094,284.7838439941406,286.0707092285156,285.4802551269531,287.4970092773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995751004666,0.0003016440023202,0.0006941070314496,-0.0128057617694139,0.0,0.0,0.0,-0.0073686740361154,60.0,-1.4263556003570557,-0.0,-6.760222248658465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.34141207835637e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.837014658842236e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.265570457093418e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.83700156211853e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0004666234017349,287.4205627441406,294.1499938964844,285.3932189941406,284.7717590332031,286.06475830078125,285.4718322753906,287.49639892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953875560313,0.000299256760627,0.0006961307954043,-0.0126969162374734,0.0,0.0,0.0,-0.0073484452441334,60.0,-1.431565284729004,-0.0,-6.755290371529554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.338868403574452e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.834334923652932e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.26359139662236e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.834321826929228e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004664963053073,287.4211730957031,294.1499938964844,285.38433837890625,284.76007080078125,286.0587158203125,285.4634094238281,287.49578857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951164247468,0.000297472346574,0.000697644019965,-0.012615555897355,0.0,0.0,0.0,-0.0073333280161023,60.0,-1.4367860555648804,-0.0,-6.751605496901902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.334873902844264e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.830127964960413e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.260483835125342e-05,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.830114868236706e-05,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004662967694457,287.4223937988281,294.1499938964844,285.3669128417969,284.7379455566406,286.0466613769531,285.4466247558594,287.4945678710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946896461769,0.000294669647701,0.0007000199984759,-0.0124877672642469,0.0,0.0,0.0,-0.0073095788247883,60.0,-1.4472163915634155,-0.0,-6.745819547404609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.334873902844264e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.830127964960413e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.260483835125342e-05,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.830114868236706e-05,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004662967694457,287.4223937988281,294.1499938964844,285.3669128417969,284.7379455566406,286.0466613769531,285.4466247558594,287.4945678710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946896461769,0.000294669647701,0.0007000199984759,-0.0124877672642469,0.0,0.0,0.0,-0.0073095788247883,60.0,-1.4472163915634155,-0.0,-6.745819547404609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.332628542324528e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.827763278735802e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.258737605297938e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.827750182012096e-05,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004661846032831,287.423583984375,294.1499938964844,285.3500061035156,284.7176208496094,286.03448486328125,285.429931640625,287.4933776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994449481368,0.0002930917835328,0.0007013576687313,-0.012415824458003,0.0,0.0,0.0,-0.0072962092235684,60.0,-1.4575690031051636,-0.0,-6.742563130046619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.332628542324528e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.827763278735802e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.258737605297938e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.827750182012096e-05,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004661846032831,287.423583984375,294.1499938964844,285.3500061035156,284.7176208496094,286.03448486328125,285.429931640625,287.4933776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994449481368,0.0002930917835328,0.0007013576687313,-0.012415824458003,0.0,0.0,0.0,-0.0072962092235684,60.0,-1.4575690031051636,-0.0,-6.742563130046619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
