time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912460,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.33155242819339e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.82662895694375e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.257900142576545e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.826616587815806e-05,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004661308485083,287.4247741699219,294.1499938964844,285.3348999023437,284.69976806640625,286.02227783203125,285.4134826660156,287.4922180175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943339973688,0.000292332842946,0.0007020011544227,-0.012381219305098,0.0,0.0,0.0,-0.0072897784411907,60.0,-1.467345952987671,-0.0,-6.740997093857004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.33155242819339e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.82662895694375e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.257900142576545e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.826616587815806e-05,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004661308485083,287.4247741699219,294.1499938964844,285.3348999023437,284.69976806640625,286.02227783203125,285.4134826660156,287.4922180175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943339973688,0.000292332842946,0.0007020011544227,-0.012381219305098,0.0,0.0,0.0,-0.0072897784411907,60.0,-1.467345952987671,-0.0,-6.740997093857004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.331066394224764e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.826116729527712e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.257521792780608e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.826103632804006e-05,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.0004661065468098,287.4259033203125,294.1499938964844,285.32275390625,284.6847839355469,286.01007080078125,285.39776611328125,287.4910583496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942813776433,0.0002919868566095,0.0007022945210337,-0.0123654445633292,0.0,0.0,0.0,-0.0072868471033871,60.0,-1.475642204284668,-0.0,-6.740282998407565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.331066394224764e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.826116729527712e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.257521792780608e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.826103632804006e-05,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.0004661065468098,287.4259033203125,294.1499938964844,285.32275390625,284.6847839355469,286.01007080078125,285.39776611328125,287.4910583496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942813776433,0.0002919868566095,0.0007022945210337,-0.0123654445633292,0.0,0.0,0.0,-0.0072868471033871,60.0,-1.475642204284668,-0.0,-6.740282998407565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.331056207884104e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.82610581559129e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.257513789227232e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.826092718867584e-05,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0004661060520447,287.4264831542969,294.1499938964844,285.3177185058594,284.6783142089844,286.00396728515625,285.3904113769531,287.490478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942799806594,0.0002919770486187,0.0007023029029369,-0.0123649975284934,0.0,0.0,0.0,-0.0072867642156779,60.0,-1.479000449180603,-0.0,-6.740263103210965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.331134060630576e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.82618730631657e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,7.25757417967543e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.826174937188624e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.000466109951958,287.4270324707031,294.1499938964844,285.3133544921875,284.6724853515625,285.9979248046875,285.3833312988281,287.4898986816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942880133166,0.000292028998956,0.0007022589561529,-0.0123673668131232,0.0,0.0,0.0,-0.007287205196917,60.0,-1.4820233583450315,-0.0,-6.740370395164065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.331592445960268e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.82666970230639e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.257930701598525e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.826657333178446e-05,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004661328566726,287.4281616210937,294.1499938964844,285.3065185546875,284.6627502441406,285.98583984375,285.3699645996094,287.4887390136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943358600139,0.0002923448919318,0.0007019909680821,-0.012381768785417,0.0,0.0,0.0,-0.0072898804210126,60.0,-1.4870775938034058,-0.0,-6.741021962852757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.331592445960268e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.82666970230639e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.257930701598525e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.826657333178446e-05,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004661328566726,287.4281616210937,294.1499938964844,285.3065185546875,284.6627502441406,285.98583984375,285.3699645996094,287.4887390136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943358600139,0.0002923448919318,0.0007019909680821,-0.012381768785417,0.0,0.0,0.0,-0.0072898804210126,60.0,-1.4870775938034058,-0.0,-6.741021962852757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.332571789855136e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.827699977904558e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.258691766764969e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.827687608776614e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004661817511077,287.4292297363281,294.1499938964844,285.30206298828125,284.6553649902344,285.973876953125,285.3581848144531,287.48760986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994439353235,0.0002930249611381,0.000701414362993,-0.0124127781018614,0.0,0.0,0.0,-0.007295642979443,60.0,-1.4903734922409058,-0.0,-6.742425284755883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.332571789855136e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.827699977904558e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.258691766764969e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.827687608776614e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004661817511077,287.4292297363281,294.1499938964844,285.30206298828125,284.6553649902344,285.973876953125,285.3581848144531,287.48760986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994439353235,0.0002930249611381,0.000701414362993,-0.0124127781018614,0.0,0.0,0.0,-0.007295642979443,60.0,-1.4903734922409058,-0.0,-6.742425284755883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.33399933273904e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.829202463151888e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.259801350301132e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.829190094023944e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0004662530263885,287.4303283691406,294.1499938964844,285.2997131347656,284.650146484375,285.96209716796875,285.34783935546875,287.4864501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945905767381,0.0002940192935056,0.0007005712832324,-0.0124581148847937,0.0,0.0,0.0,-0.007304067723453,60.0,-1.4922823905944824,-0.0,-6.744477332176757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.33399933273904e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.829202463151888e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.259801350301132e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.829190094023944e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0004662530263885,287.4303283691406,294.1499938964844,285.2997131347656,284.650146484375,285.96209716796875,285.34783935546875,287.4864501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945905767381,0.0002940192935056,0.0007005712832324,-0.0124581148847937,0.0,0.0,0.0,-0.007304067723453,60.0,-1.4922823905944824,-0.0,-6.744477332176757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.335823415312916e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.83112258836627e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.261220162035897e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.831110946834087e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0004663441504817,287.4313659667969,294.1499938964844,285.29931640625,284.6469116210937,285.95050048828125,285.3392944335937,287.4853210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947842918336,0.0002952916547656,0.0006994925788603,-0.0125161278992891,0.0,0.0,0.0,-0.0073148487135767,60.0,-1.492790699005127,-0.0,-6.747103498128126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.335823415312916e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.83112258836627e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.261220162035897e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.831110946834087e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0004663441504817,287.4313659667969,294.1499938964844,285.29931640625,284.6469116210937,285.95050048828125,285.3392944335937,287.4853210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947842918336,0.0002952916547656,0.0006994925788603,-0.0125161278992891,0.0,0.0,0.0,-0.0073148487135767,60.0,-1.492790699005127,-0.0,-6.747103498128126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.336937364423648e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.832295472733676e-05,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,7.262086000991985e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.832283831201494e-05,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004663997970055,287.431884765625,294.1499938964844,285.2997741699219,284.64599609375,285.94482421875,285.3358459472656,287.4847717285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949025698006,0.0002960689307656,0.0006988336099311,-0.0125515675172209,0.0,0.0,0.0,-0.0073214350268244,60.0,-1.4924869537353516,-0.0,-6.748707903625474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.338119707535952e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.833540389081465e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,7.263005682034418e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.83352874754928e-05,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004664588486775,287.4324035644531,294.1499938964844,285.3006591796875,284.6455078125,285.9391784667969,285.3327331542969,287.4842224121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950282983481,0.0002968944900203,0.0006981338374316,-0.0125892078503966,0.0,0.0,0.0,-0.0073284306563436,60.0,-1.4919790029525757,-0.0,-6.750411785105825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.340725227957591e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.83628342510201e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,7.26503276382573e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.836272511165588e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004665890301112,287.43341064453125,294.1499938964844,285.3034973144531,284.645751953125,285.92803955078125,285.32745361328125,287.48309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953050175681,0.0002987141197081,0.0006965908687561,-0.0126721747219562,0.0,0.0,0.0,-0.0073438477702438,60.0,-1.4903807640075684,-0.0,-6.75416984563526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.340725227957591e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.83628342510201e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,7.26503276382573e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.836272511165588e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004665890301112,287.43341064453125,294.1499938964844,285.3034973144531,284.645751953125,285.92803955078125,285.32745361328125,287.48309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953050175681,0.0002987141197081,0.0006965908687561,-0.0126721747219562,0.0,0.0,0.0,-0.0073438477702438,60.0,-1.4903807640075684,-0.0,-6.75416984563526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.343759302282706e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.839478298090398e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.267391629284248e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.839466656558216e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004667405737563,287.43438720703125,294.1499938964844,285.30767822265625,284.6474304199219,285.9172058105469,285.32391357421875,287.4819641113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956274880096,0.0003008335770573,0.0006947939400561,-0.0127688106149435,0.0,0.0,0.0,-0.0073618059977889,60.0,-1.487757444381714,-0.0,-6.75854749943028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.343759302282706e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.839478298090398e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.267391629284248e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.839466656558216e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004667405737563,287.43438720703125,294.1499938964844,285.30767822265625,284.6474304199219,285.9172058105469,285.32391357421875,287.4819641113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956274880096,0.0003008335770573,0.0006947939400561,-0.0127688106149435,0.0,0.0,0.0,-0.0073618059977889,60.0,-1.487757444381714,-0.0,-6.75854749943028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.347128798253834e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.843026055023074e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,7.270012429216877e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.843014413490891e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004669088812079,287.43536376953125,294.1499938964844,285.3129577636719,284.65045166015625,285.9066162109375,285.3219299316406,287.4808654785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959858143702,0.0003031882515642,0.0006927975919097,-0.0128761706873774,0.0,0.0,0.0,-0.0073817577213048,60.0,-1.484362244606018,-0.0,-6.763413296084765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.347128798253834e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.843026055023074e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,7.270012429216877e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.843014413490891e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004669088812079,287.43536376953125,294.1499938964844,285.3129577636719,284.65045166015625,285.9066162109375,285.3219299316406,287.4808654785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959858143702,0.0003031882515642,0.0006927975919097,-0.0128761706873774,0.0,0.0,0.0,-0.0073817577213048,60.0,-1.484362244606018,-0.0,-6.763413296084765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.350824257126078e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.846915781963617e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.272885704878718e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.846904868027195e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004670934577006,287.43634033203125,294.1499938964844,285.31915283203125,284.654541015625,285.8963317871094,285.3214111328125,287.4797668457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963788324967,0.0003057706053368,0.0006906081689521,-0.012993911281228,0.0,0.0,0.0,-0.0074036382138729,60.0,-1.480315923690796,-0.0,-6.76875160365853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.350824257126078e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.846915781963617e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.272885704878718e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.846904868027195e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004670934577006,287.43634033203125,294.1499938964844,285.31915283203125,284.654541015625,285.8963317871094,285.3214111328125,287.4797668457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963788324967,0.0003057706053368,0.0006906081689521,-0.012993911281228,0.0,0.0,0.0,-0.0074036382138729,60.0,-1.480315923690796,-0.0,-6.76875160365853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.352809865958989e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.849006892181932e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,7.274430390680209e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.848995978245512e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004671926435548,287.4367980957031,294.1499938964844,285.322509765625,284.6569519042969,285.8913269042969,285.3218078613281,287.4792175292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965902427211,0.0003071587125305,0.0006894315592944,-0.0130572002381086,0.0,0.0,0.0,-0.0074154008179903,60.0,-1.4780389070510864,-0.0,-6.771621485768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.35483185457997e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.851136564975604e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.276003452716395e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.851125651039184e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0004672936629503,287.437255859375,294.1499938964844,285.3260192871094,284.6595764160156,285.8863830566406,285.3224182128906,287.4786682128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968052618205,0.000308572576614,0.0006882327725179,-0.0131216635927557,0.0,0.0,0.0,-0.0074273799546062,60.0,-1.4756979942321775,-0.0,-6.774545369125917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.359031537314876e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.855557436821982e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.279268902493641e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.85554652288556e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0004675034142564,287.43817138671875,294.1499938964844,285.3334045410156,284.6653747558594,285.8766784667969,285.3243713378906,287.4775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997251830995,0.0003115080762654,0.0006857437547296,-0.0132555048912763,0.0,0.0,0.0,-0.0074522523209452,60.0,-1.4708172082901,-0.0,-6.780619088431197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.359031537314876e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.855557436821982e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.279268902493641e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.85554652288556e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0004675034142564,287.43817138671875,294.1499938964844,285.3334045410156,284.6653747558594,285.8766784667969,285.3243713378906,287.4775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997251830995,0.0003115080762654,0.0006857437547296,-0.0132555048912763,0.0,0.0,0.0,-0.0074522523209452,60.0,-1.4708172082901,-0.0,-6.780619088431197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.363472781842574e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.860233694780618e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,7.282722799573094e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.860223508439958e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004677252436522,287.4390563964844,294.1499938964844,285.341064453125,284.6717834472656,285.8673095703125,285.32745361328125,287.4764709472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977243607863,0.000314613309456,0.0006831110804341,-0.0133970836177468,0.0,0.0,0.0,-0.0074785631150007,60.0,-1.4656615257263184,-0.0,-6.787045947476146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.363472781842574e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.860233694780618e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,7.282722799573094e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.860223508439958e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004677252436522,287.4390563964844,294.1499938964844,285.341064453125,284.6717834472656,285.8673095703125,285.32745361328125,287.4764709472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977243607863,0.000314613309456,0.0006831110804341,-0.0133970836177468,0.0,0.0,0.0,-0.0074785631150007,60.0,-1.4656615257263184,-0.0,-6.787045947476146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.368067549075933e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.86507220659405e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.28629674995318e-05,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.86506202025339e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.000467954785563,287.43994140625,294.1499938964844,285.34881591796875,284.6785583496094,285.85821533203125,285.3314208984375,287.4753723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998213305138,0.0003178263141307,0.0006803869619034,-0.0135435760021209,0.0,0.0,0.0,-0.0075057875365018,60.0,-1.4603900909423828,-0.0,-6.793699469653802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.368067549075933e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.86507220659405e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.28629674995318e-05,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.86506202025339e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.000467954785563,287.43994140625,294.1499938964844,285.34881591796875,284.6785583496094,285.85821533203125,285.3314208984375,287.4753723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998213305138,0.0003178263141307,0.0006803869619034,-0.0135435760021209,0.0,0.0,0.0,-0.0075057875365018,60.0,-1.4603900909423828,-0.0,-6.793699469653802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.372769272886217e-05,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.87002276815474e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.289952918654308e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.87001258181408e-05,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.000468189624371,287.4407958984375,294.1499938964844,285.3564453125,284.6855773925781,285.84942626953125,285.33612060546875,287.4742736816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009987135417759,0.0003211138537153,0.0006775997462682,-0.0136934649199247,0.0,0.0,0.0,-0.0075336429290473,60.0,-1.455148220062256,-0.0,-6.8005107323188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.372769272886217e-05,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.87002276815474e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.289952918654308e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.87001258181408e-05,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.000468189624371,287.4407958984375,294.1499938964844,285.3564453125,284.6855773925781,285.84942626953125,285.33612060546875,287.4742736816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009987135417759,0.0003211138537153,0.0006775997462682,-0.0136934649199247,0.0,0.0,0.0,-0.0075336429290473,60.0,-1.455148220062256,-0.0,-6.8005107323188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.375147783430292e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.872527152765542e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,7.291803194675595e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.872516966424882e-05,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004683084553107,287.44122314453125,294.1499938964844,285.3601379394531,284.68914794921875,285.8451232910156,285.3387145996094,287.4737243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989667451009,0.0003227772831451,0.0006761894328519,-0.0137693043798208,0.0,0.0,0.0,-0.0075477370992302,60.0,-1.4525806903839111,-0.0,-6.803958285672709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.37752629397437e-05,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.875031537376344e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.29365274310112e-05,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.875021351035684e-05,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0004684272571466,287.441650390625,294.1499938964844,285.3637084960937,284.6926574707031,285.8409118652344,285.3414306640625,287.4731750488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992198320105,0.000324440334225,0.0006747794686816,-0.0138451270759105,0.0,0.0,0.0,-0.0075618284754455,60.0,-1.4500715732574463,-0.0,-6.80740654956935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.382255666423588e-05,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.880011930363251e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.297331467270851e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.880001016426831e-05,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004686634929385,287.4424743652344,294.1499938964844,285.3704528808594,284.6996154785156,285.8326721191406,285.3469543457031,287.4721069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997230954468,0.0003277476062066,0.0006719754310324,-0.0139959156513214,0.0,0.0,0.0,-0.0075898515060544,60.0,-1.445272445678711,-0.0,-6.814265418597645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.382255666423588e-05,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.880011930363251e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.297331467270851e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.880001016426831e-05,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004686634929385,287.4424743652344,294.1499938964844,285.3704528808594,284.6996154785156,285.8326721191406,285.3469543457031,287.4721069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997230954468,0.0003277476062066,0.0006719754310324,-0.0139959156513214,0.0,0.0,0.0,-0.0075898515060544,60.0,-1.445272445678711,-0.0,-6.814265418597645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.386922465637326e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.884925384540112e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,7.300960714928806e-05,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.884915198199452e-05,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004688966146204,287.4432678222656,294.1499938964844,285.37646484375,284.706298828125,285.8246459960937,285.3526611328125,287.47100830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002196067944,0.0003310108440928,0.0006692088209092,-0.0141446935012936,0.0,0.0,0.0,-0.0076175015419721,60.0,-1.4408690929412842,-0.0,-6.8210361803267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.386922465637326e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.884925384540112e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,7.300960714928806e-05,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.884915198199452e-05,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004688966146204,287.4432678222656,294.1499938964844,285.37646484375,284.706298828125,285.8246459960937,285.3526611328125,287.47100830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002196067944,0.0003310108440928,0.0006692088209092,-0.0141446935012936,0.0,0.0,0.0,-0.0076175015419721,60.0,-1.4408690929412842,-0.0,-6.8210361803267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
