time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914860,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.39142846618779e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.88967003650032e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.304464816115797e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.88965985015966e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004691216745413,287.4440612792969,294.1499938964844,285.3815002441406,284.71246337890625,285.8168334960937,285.3583068847656,287.4699401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000699121505,0.0003341616538818,0.0006665374385192,-0.0142883453518152,0.0,0.0,0.0,-0.007644198834896,60.0,-1.4370439052581787,-0.0,-6.827577436752108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.39142846618779e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.88967003650032e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.304464816115797e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.88965985015966e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004691216745413,287.4440612792969,294.1499938964844,285.3815002441406,284.71246337890625,285.8168334960937,285.3583068847656,287.4699401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000699121505,0.0003341616538818,0.0006665374385192,-0.0142883453518152,0.0,0.0,0.0,-0.007644198834896,60.0,-1.4370439052581787,-0.0,-6.827577436752108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.395717643201353e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.894185495795682e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.307800115086138e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.894176037050784e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004693359078373,287.44482421875,294.1499938964844,285.3853759765625,284.718017578125,285.8092346191406,285.3636474609375,287.4688415527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011554695665,0.0003371605416759,0.0006639949278905,-0.0144250690937042,0.0,0.0,0.0,-0.0076696085743606,60.0,-1.433894395828247,-0.0,-6.833806054373781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.395717643201353e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.894185495795682e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.307800115086138e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.894176037050784e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004693359078373,287.44482421875,294.1499938964844,285.3853759765625,284.718017578125,285.8092346191406,285.3636474609375,287.4688415527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011554695665,0.0003371605416759,0.0006639949278905,-0.0144250690937042,0.0,0.0,0.0,-0.0076696085743606,60.0,-1.433894395828247,-0.0,-6.833806054373781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.39773308346048e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.89630789263174e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,7.309368083951995e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.89629843388684e-05,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.0004694366070907,287.4451904296875,294.1499938964844,285.3868408203125,284.7204895019531,285.8055419921875,285.3660888671875,287.46832275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013699065893,0.0003385699237696,0.0006627999828197,-0.0144893247634172,0.0,0.0,0.0,-0.0076815504580736,60.0,-1.4326770305633545,-0.0,-6.836734200987848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.399676491739228e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.898354619508608e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,7.31087930034846e-05,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.898344433167948e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004695336974691,287.445556640625,294.1499938964844,285.3879089355469,284.72271728515625,285.8018493652344,285.368408203125,287.4677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015765437856,0.0003399286360945,0.0006616479367949,-0.0145512707531452,0.0,0.0,0.0,-0.0076930625364184,60.0,-1.431658148765564,-0.0,-6.839557897819759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.403318108525129e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.902188321575522e-05,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.313711103051901e-05,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.902178862830624e-05,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.0004697155673056,287.4462890625,294.1499938964844,285.38885498046875,284.7264099121094,285.7945556640625,285.37255859375,287.4667053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019640903919,0.0003424740571063,0.0006594900041818,-0.0146673191338777,0.0,0.0,0.0,-0.0077146310359239,60.0,-1.430192947387695,-0.0,-6.844849309572967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.403318108525129e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.902188321575522e-05,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.313711103051901e-05,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.902178862830624e-05,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.0004697155673056,287.4462890625,294.1499938964844,285.38885498046875,284.7264099121094,285.7945556640625,285.37255859375,287.4667053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019640903919,0.0003424740571063,0.0006594900041818,-0.0146673191338777,0.0,0.0,0.0,-0.0077146310359239,60.0,-1.430192947387695,-0.0,-6.844849309572967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.406452591065316e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.905488695949316e-05,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.316149276448414e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.905479237204418e-05,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004698721459135,287.4469909667969,294.1499938964844,285.3880310058594,284.7289428710937,285.78741455078125,285.37567138671875,287.46563720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022975038737,0.0003446649352554,0.0006576325395144,-0.0147672025486826,0.0,0.0,0.0,-0.0077331941574811,60.0,-1.429912567138672,-0.0,-6.849404599051925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.406452591065316e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.905488695949316e-05,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.316149276448414e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.905479237204418e-05,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004698721459135,287.4469909667969,294.1499938964844,285.3880310058594,284.7289428710937,285.78741455078125,285.37567138671875,287.46563720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022975038737,0.0003446649352554,0.0006576325395144,-0.0147672025486826,0.0,0.0,0.0,-0.0077331941574811,60.0,-1.429912567138672,-0.0,-6.849404599051925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.409074118593708e-05,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.908249194268136e-05,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.318187999771908e-05,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.90823973552324e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004700031131505,287.4476928710937,294.1499938964844,285.3852233886719,284.7301025390625,285.7803039550781,285.377685546875,287.4645690917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025762021541,0.0003464965266175,0.0006560796755366,-0.0148507077246904,0.0,0.0,0.0,-0.0077487141825258,60.0,-1.430797457695007,-0.0,-6.853214529201068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.409074118593708e-05,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.908249194268136e-05,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.318187999771908e-05,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.90823973552324e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004700031131505,287.4476928710937,294.1499938964844,285.3852233886719,284.7301025390625,285.7803039550781,285.377685546875,287.4645690917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025762021541,0.0003464965266175,0.0006560796755366,-0.0148507077246904,0.0,0.0,0.0,-0.0077487141825258,60.0,-1.430797457695007,-0.0,-6.853214529201068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.411072096554562e-05,297.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.910352673614398e-05,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.319742144318298e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.9103432148695e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004701029101852,287.4483642578125,294.1499938964844,285.3802185058594,284.729736328125,285.7732849121094,285.37823486328125,287.4635009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027885437011,0.0003478915023151,0.0006548969540745,-0.0149143049493432,0.0,0.0,0.0,-0.0077605340629816,60.0,-1.4330617189407349,-0.0,-6.856117096276648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.411072096554562e-05,297.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.910352673614398e-05,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.319742144318298e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.9103432148695e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004701029101852,287.4483642578125,294.1499938964844,285.3802185058594,284.729736328125,285.7732849121094,285.37823486328125,287.4635009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027885437011,0.0003478915023151,0.0006548969540745,-0.0149143049493432,0.0,0.0,0.0,-0.0077605340629816,60.0,-1.4330617189407349,-0.0,-6.856117096276648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.411776409251615e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.911093366099522e-05,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.320289296330884e-05,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.911084634950384e-05,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0004701380676124,287.4486999511719,294.1499938964844,285.3768310546875,284.7289123535156,285.7697448730469,285.3778381347656,287.4629821777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028630495071,0.0003483822511043,0.0006544808275066,-0.0149366790428757,0.0,0.0,0.0,-0.0077646914869546,60.0,-1.4348307847976685,-0.0,-6.857138146187935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.412339568370952e-05,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.911686356645076e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.320727308979258e-05,297.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.91167689790018e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004701661819126,287.44903564453125,294.1499938964844,285.372802734375,284.7276611328125,285.7662048339844,285.3770446777344,287.4624328613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029226541519,0.0003487745707388,0.0006541481125168,-0.0149545650929212,0.0,0.0,0.0,-0.0077680153772234,60.0,-1.436912178993225,-0.0,-6.857954559791325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.412898361915722e-05,297.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.912274981616064e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.321161683648825e-05,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.912265522871166e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0004701941215898,287.4496765136719,294.1499938964844,285.3628234863281,284.72369384765625,285.7591247558594,285.37420654296875,287.4613952636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029819095507,0.0003491622628644,0.0006538196466863,-0.0149722397327423,0.0,0.0,0.0,-0.0077713010832667,60.0,-1.4422121047973633,-0.0,-6.858761736339147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.412898361915722e-05,297.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.912274981616064e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.321161683648825e-05,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.912265522871166e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0004701941215898,287.4496765136719,294.1499938964844,285.3628234863281,284.72369384765625,285.7591247558594,285.37420654296875,287.4613952636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029819095507,0.0003491622628644,0.0006538196466863,-0.0149722397327423,0.0,0.0,0.0,-0.0077713010832667,60.0,-1.4422121047973633,-0.0,-6.858761736339147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.412648796569556e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.91201086435467e-05,297.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.320967415580526e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.912002133205532e-05,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0004701816360466,287.4502868652344,294.1499938964844,285.3500061035156,284.7176208496094,285.7519226074219,285.3695068359375,287.4603271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029546683654,0.0003489831869956,0.0006539715686812,-0.0149640748277306,0.0,0.0,0.0,-0.0077697844244539,60.0,-1.449120283126831,-0.0,-6.858388701402873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.412648796569556e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.91201086435467e-05,297.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.320967415580526e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.912002133205532e-05,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0004701816360466,287.4502868652344,294.1499938964844,285.3500061035156,284.7176208496094,285.7519226074219,285.3695068359375,287.4603271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029546683654,0.0003489831869956,0.0006539715686812,-0.0149640748277306,0.0,0.0,0.0,-0.0077697844244539,60.0,-1.449120283126831,-0.0,-6.858388701402873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.411454084329308e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.910752851283178e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.320038275793195e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.91074412013404e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004701219731941,287.4508972167969,294.1499938964844,285.3356018066406,284.7104797363281,285.7445983886719,285.3627319335937,287.4592590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002826844342,0.0003481431049294,0.0006546837394125,-0.0149257760494947,0.0,0.0,0.0,-0.0077626663260161,60.0,-1.4574666023254397,-0.0,-6.856640766272903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.411454084329308e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.910752851283178e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.320038275793195e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.91074412013404e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004701219731941,287.4508972167969,294.1499938964844,285.3356018066406,284.7104797363281,285.7445983886719,285.3627319335937,287.4592590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002826844342,0.0003481431049294,0.0006546837394125,-0.0149257760494947,0.0,0.0,0.0,-0.0077626663260161,60.0,-1.4574666023254397,-0.0,-6.856640766272903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.409400081494824e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.90858970908448e-05,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.31844047550112e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.908580977935344e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0004700193530879,287.45147705078125,294.1499938964844,285.3209533691406,284.7032775878906,285.7371520996094,285.3544006347656,287.4582214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026075178757,0.0003467010392341,0.0006559064495377,-0.0148600302636623,0.0,0.0,0.0,-0.0077504473738372,60.0,-1.4662977457046509,-0.0,-6.85364014429979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.409400081494824e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.90858970908448e-05,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.31844047550112e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.908580977935344e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0004700193530879,287.45147705078125,294.1499938964844,285.3209533691406,284.7032775878906,285.7371520996094,285.3544006347656,287.4582214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026075178757,0.0003467010392341,0.0006559064495377,-0.0148600302636623,0.0,0.0,0.0,-0.0077504473738372,60.0,-1.4662977457046509,-0.0,-6.85364014429979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.40802856348455e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.907144703902304e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.31737309251912e-05,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.907135972753169e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.000469950842671,287.4517822265625,294.1499938964844,285.31353759765625,284.6996765136719,285.7333679199219,285.3496398925781,287.4576721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024608345702,0.0003457385173533,0.0006567223463207,-0.0148161491379141,0.0,0.0,0.0,-0.00774229131639,60.0,-1.4707897901535034,-0.0,-6.851637834870419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.406504250364378e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.905538900056854e-05,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,7.316187111428007e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.905530168907716e-05,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004698746779467,287.4520568847656,294.1499938964844,285.3060607910156,284.696044921875,285.72955322265625,285.3446350097656,287.4571533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022980859503,0.0003446690971031,0.0006576289888471,-0.0147673925384879,0.0,0.0,0.0,-0.007733229547739,60.0,-1.4752981662750244,-0.0,-6.849413125564753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.402954310644418e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.901800513034686e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,7.313426613109186e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.90179178188555e-05,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0004696973774116,287.4526062011719,294.1499938964844,285.2909545898437,284.6888122558594,285.72186279296875,285.3340148925781,287.45611572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019195033237,0.0003421798173803,0.0006597397150471,-0.0146539043635129,0.0,0.0,0.0,-0.0077121392823755,60.0,-1.4843515157699585,-0.0,-6.844237532277475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.402954310644418e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.901800513034686e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,7.313426613109186e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.90179178188555e-05,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0004696973774116,287.4526062011719,294.1499938964844,285.2909545898437,284.6888122558594,285.72186279296875,285.3340148925781,287.45611572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019195033237,0.0003421798173803,0.0006597397150471,-0.0146539043635129,0.0,0.0,0.0,-0.0077121392823755,60.0,-1.4843515157699585,-0.0,-6.844237532277475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.39864112297073e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.897258132696152e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,7.310071669053286e-05,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.897250129142776e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0004694819217547,287.4531555175781,294.1499938964844,285.2756652832031,284.6815185546875,285.7140197753906,285.32244873046875,287.4550476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014594299718,0.0003391561331227,0.0006623032386414,-0.0145160509273409,0.0,0.0,0.0,-0.0076865190640091,60.0,-1.4934543371200562,-0.0,-6.837952071236941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.39864112297073e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.897258132696152e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,7.310071669053286e-05,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.897250129142776e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0004694819217547,287.4531555175781,294.1499938964844,285.2756652832031,284.6815185546875,285.7140197753906,285.32244873046875,287.4550476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014594299718,0.0003391561331227,0.0006623032386414,-0.0145160509273409,0.0,0.0,0.0,-0.0076865190640091,60.0,-1.4934543371200562,-0.0,-6.837952071236941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.393789514433593e-05,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.892148955259472e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.30629762983881e-05,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.892140224110336e-05,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004692395450547,287.45367431640625,294.1499938964844,285.2601318359375,284.6742248535156,285.7060546875,285.3102722167969,287.4539794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009419638663,0.0003357551759108,0.0006651867297478,-0.0143609959632158,0.0,0.0,0.0,-0.0076577025465667,60.0,-1.5025898218154907,-0.0,-6.83088714481528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.393789514433593e-05,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.892148955259472e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.30629762983881e-05,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.892140224110336e-05,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004692395450547,287.45367431640625,294.1499938964844,285.2601318359375,284.6742248535156,285.7060546875,285.3102722167969,287.4539794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009419638663,0.0003357551759108,0.0006651867297478,-0.0143609959632158,0.0,0.0,0.0,-0.0076577025465667,60.0,-1.5025898218154907,-0.0,-6.83088714481528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.38836601562798e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.886437328532338e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.302079029614106e-05,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.8864285973832e-05,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004689686466008,287.45416259765625,294.1499938964844,285.24444580078125,284.6668701171875,285.6979675292969,285.2974853515625,287.45294189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003634961321,0.0003319540410302,0.0006684094551019,-0.0141876945272088,0.0,0.0,0.0,-0.0076254946179687,60.0,-1.5117652416229248,-0.0,-6.822994436106455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.38836601562798e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.886437328532338e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.302079029614106e-05,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.8864285973832e-05,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004689686466008,287.45416259765625,294.1499938964844,285.24444580078125,284.6668701171875,285.6979675292969,285.2974853515625,287.45294189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003634961321,0.0003319540410302,0.0006684094551019,-0.0141876945272088,0.0,0.0,0.0,-0.0076254946179687,60.0,-1.5117652416229248,-0.0,-6.822994436106455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.385466546518728e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.883383609121664e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.29982421034947e-05,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.88337560556829e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.0004688237968366,287.45440673828125,294.1499938964844,285.23651123046875,284.6632080078125,285.69384765625,285.2908935546875,287.4524230957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010000541806221,0.0003299219533801,0.0006701322272419,-0.0140950484201312,0.0,0.0,0.0,-0.0076082763262093,60.0,-1.5163682699203491,-0.0,-6.818776654426983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.38247685553506e-05,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.880234574666248e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,7.297498086700216e-05,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.880226571112873e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,0.0004686744359787,287.45465087890625,294.1499938964844,285.2285461425781,284.6595458984375,285.6897277832031,285.2842102050781,287.4518737792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997353190556,0.0003278265357948,0.000671908725053,-0.0139995133504271,0.0,0.0,0.0,-0.0075905215926468,60.0,-1.5209805965423584,-0.0,-6.814428843426867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.376243542646988e-05,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.87367020570673e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.292650116141886e-05,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.873662202153356e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004683630832005,287.4551086425781,294.1499938964844,285.21246337890625,284.65216064453125,285.6813659667969,285.2705993652344,287.4508361816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990707039833,0.0003234585165046,0.0006756122456863,-0.0138003639876842,0.0,0.0,0.0,-0.0075535112991929,60.0,-1.5302326679229736,-0.0,-6.805370844631399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.376243542646988e-05,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.87367020570673e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.292650116141886e-05,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.873662202153356e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004683630832005,287.4551086425781,294.1499938964844,285.21246337890625,284.65216064453125,285.6813659667969,285.2705993652344,287.4508361816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990707039833,0.0003234585165046,0.0006756122456863,-0.0138003639876842,0.0,0.0,0.0,-0.0075535112991929,60.0,-1.5302326679229736,-0.0,-6.805370844631399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.369653707835825e-05,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.866730397334322e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.287524204002693e-05,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.866722393780948e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0004680338897742,287.45556640625,294.1499938964844,285.1962280273437,284.644775390625,285.6728515625,285.2566833496094,287.44976806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983680211007,0.0003188407281413,0.0006795272929593,-0.0135898264124989,0.0,0.0,0.0,-0.0075143845751881,60.0,-1.5395351648330688,-0.0,-6.79580125506618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.369653707835825e-05,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.866730397334322e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.287524204002693e-05,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.866722393780948e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0004680338897742,287.45556640625,294.1499938964844,285.1962280273437,284.644775390625,285.6728515625,285.2566833496094,287.44976806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983680211007,0.0003188407281413,0.0006795272929593,-0.0135898264124989,0.0,0.0,0.0,-0.0075143845751881,60.0,-1.5395351648330688,-0.0,-6.79580125506618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
