time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917260,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.362823766423388e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.85953738563694e-05,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.282212027348578e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.859530109679326e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0004676927346736,287.4559936523437,294.1499938964844,285.1798400878906,284.6373596191406,285.66424560546875,285.24249267578125,287.4486999511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976397268474,0.0003140548069495,0.0006835849490016,-0.0133716193959116,0.0,0.0,0.0,-0.0074738329276442,60.0,-1.548884391784668,-0.0,-6.785889894445063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.362823766423388e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.85953738563694e-05,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.282212027348578e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.859530109679326e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0004676927346736,287.4559936523437,294.1499938964844,285.1798400878906,284.6373596191406,285.66424560546875,285.24249267578125,287.4486999511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976397268474,0.0003140548069495,0.0006835849490016,-0.0133716193959116,0.0,0.0,0.0,-0.0074738329276442,60.0,-1.548884391784668,-0.0,-6.785889894445063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.355802467325702e-05,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.852144285105167e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.276751421159133e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.852136281551792e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004673420044127,287.4564208984375,294.1499938964844,285.1632995605469,284.62994384765625,285.65545654296875,285.2280578613281,287.4476623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996891176328,0.0003091353864874,0.0006877557607367,-0.0131473252549767,0.0,0.0,0.0,-0.0074321501888334,60.0,-1.5582889318466189,-0.0,-6.775709948669828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.355802467325702e-05,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.852144285105167e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.276751421159133e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.852136281551792e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004673420044127,287.4564208984375,294.1499938964844,285.1632995605469,284.62994384765625,285.65545654296875,285.2280578613281,287.4476623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996891176328,0.0003091353864874,0.0006877557607367,-0.0131473252549767,0.0,0.0,0.0,-0.0074321501888334,60.0,-1.5582889318466189,-0.0,-6.775709948669828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.352237248094752e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.848389163380487e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.273977826116607e-05,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.848381887422876e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0004671639180742,287.4566345214844,294.1499938964844,285.15496826171875,284.626220703125,285.6510314941406,285.22076416015625,287.4471130371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965109638869,0.0003066372592002,0.0006898737046867,-0.0130334254354238,0.0,0.0,0.0,-0.0074109830893576,60.0,-1.5630123615264893,-0.0,-6.77054288189538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.348653111374006e-05,297.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.844615124166012e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.271190406754613e-05,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.844607120612636e-05,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.000466984900413,287.4568176269531,294.1499938964844,285.1466064453125,284.6224975585937,285.64654541015625,285.21343994140625,287.44659423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961287723854,0.0003041260351892,0.0006920027662999,-0.012918927706778,0.0,0.0,0.0,-0.007389704696834,60.0,-1.5677533149719238,-0.0,-6.765351656667917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.34146883082576e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.837048855843022e-05,297.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.26560247130692e-05,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.837041579885408e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004666259919758,287.45721435546875,294.1499938964844,285.1297912597656,284.6150817871094,285.63751220703125,285.1986694335937,287.4455261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953628759831,0.0002990919456351,0.0006962709012441,-0.0126894013956189,0.0,0.0,0.0,-0.0073470505885779,60.0,-1.57726788520813,-0.0,-6.754950021559125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.34146883082576e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.837048855843022e-05,297.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.26560247130692e-05,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.837041579885408e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004666259919758,287.45721435546875,294.1499938964844,285.1297912597656,284.6150817871094,285.63751220703125,285.1986694335937,287.4455261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953628759831,0.0002990919456351,0.0006962709012441,-0.0126894013956189,0.0,0.0,0.0,-0.0073470505885779,60.0,-1.57726788520813,-0.0,-6.754950021559125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.334277274319902e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.82947603915818e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.260008715093136e-05,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.829468035604803e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004662667633965,287.45758056640625,294.1499938964844,285.1128234863281,284.60760498046875,285.6283569335937,285.18377685546875,287.4444580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945960482582,0.0002940534031949,0.0007005427032709,-0.0124596692621707,0.0,0.0,0.0,-0.0073043582960963,60.0,-1.5868510007858276,-0.0,-6.744547675907597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.334277274319902e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.82947603915818e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.260008715093136e-05,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.829468035604803e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004662667633965,287.45758056640625,294.1499938964844,285.1128234863281,284.60760498046875,285.6283569335937,285.18377685546875,287.4444580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945960482582,0.0002940534031949,0.0007005427032709,-0.0124596692621707,0.0,0.0,0.0,-0.0073043582960963,60.0,-1.5868510007858276,-0.0,-6.744547675907597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.32714538066648e-05,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.82196506811306e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.254461525008082e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.821957792155445e-05,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0004659105034079,287.4579162597656,294.1499938964844,285.09576416015625,284.60015869140625,285.6190795898437,285.16876220703125,287.443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993835623376,0.0002890562464017,0.0007047794060781,-0.0122318230569362,0.0,0.0,0.0,-0.0072620171122252,60.0,-1.5965003967285156,-0.0,-6.734238411354454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.32714538066648e-05,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.82196506811306e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.254461525008082e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.821957792155445e-05,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0004659105034079,287.4579162597656,294.1499938964844,285.09576416015625,284.60015869140625,285.6190795898437,285.16876220703125,287.443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993835623376,0.0002890562464017,0.0007047794060781,-0.0122318230569362,0.0,0.0,0.0,-0.0072620171122252,60.0,-1.5965003967285156,-0.0,-6.734238411354454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.320139361079782e-05,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.814586519496515e-05,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.249011832755059e-05,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.814579971134664e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.0004655605589505,287.458251953125,294.1499938964844,285.07861328125,284.5926818847656,285.6096496582031,285.1535949707031,287.4422912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930887026712,0.0002841475070454,0.0007089411956258,-0.0120080048218369,0.0,0.0,0.0,-0.0072204242460429,60.0,-1.6062233448028564,-0.0,-6.72411886171176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.320139361079782e-05,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.814586519496515e-05,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.249011832755059e-05,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.814579971134664e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.0004655605589505,287.458251953125,294.1499938964844,285.07861328125,284.5926818847656,285.6096496582031,285.1535949707031,287.4422912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930887026712,0.0002841475070454,0.0007089411956258,-0.0120080048218369,0.0,0.0,0.0,-0.0072204242460429,60.0,-1.6062233448028564,-0.0,-6.72411886171176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.31670074351132e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.810966002987698e-05,297.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.246337918331847e-05,297.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.810958727030084e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004653887881431,287.4584350585937,294.1499938964844,285.07000732421875,284.5889587402344,285.6048889160156,285.14599609375,287.4417419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927221108227,0.0002817382628563,0.0007109838770702,-0.0118981534615159,0.0,0.0,0.0,-0.0072000110521912,60.0,-1.611115336418152,-0.0,-6.71915501015974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.313312330050394e-05,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.80739714577794e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,7.243701838888228e-05,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.807389869820328e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004652194911614,287.4585876464844,294.1499938964844,285.0613708496094,284.585205078125,285.60009765625,285.13836669921875,287.44122314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923607576638,0.0002793638559523,0.0007129969308152,-0.011789889074862,0.0,0.0,0.0,-0.0071798926219344,60.0,-1.616025686264038,-0.0,-6.714265055052239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.30669775698334e-05,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.800431143958122e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.238557009259239e-05,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.800424595596267e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.000464889104478,287.4588928222656,294.1499938964844,285.04400634765625,284.5777282714844,285.5904235839844,285.1230163574219,287.44012451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916555136442,0.0002747293910942,0.0007169260643422,-0.0115785747766494,0.0,0.0,0.0,-0.0071406234055757,60.0,-1.6258976459503174,-0.0,-6.704725308281922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.30669775698334e-05,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.800431143958122e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.238557009259239e-05,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.800424595596267e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.000464889104478,287.4588928222656,294.1499938964844,285.04400634765625,284.5777282714844,285.5904235839844,285.1230163574219,287.44012451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916555136442,0.0002747293910942,0.0007169260643422,-0.0115785747766494,0.0,0.0,0.0,-0.0071406234055757,60.0,-1.6258976459503174,-0.0,-6.704725308281922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.30038295336999e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.793780918698758e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.233645737869665e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.793774370336904e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004645736480597,287.4591979980469,294.1499938964844,285.0265808105469,284.5702819824219,285.58062744140625,285.10760498046875,287.43902587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009909821674227,0.0002703046193346,0.0007206775480881,-0.0113768195733428,0.0,0.0,0.0,-0.007103132084012,60.0,-1.6358574628829956,-0.0,-6.695623255836837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.30038295336999e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.793780918698758e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.233645737869665e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.793774370336904e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004645736480597,287.4591979980469,294.1499938964844,285.0265808105469,284.5702819824219,285.58062744140625,285.10760498046875,287.43902587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009909821674227,0.0002703046193346,0.0007206775480881,-0.0113768195733428,0.0,0.0,0.0,-0.007103132084012,60.0,-1.6358574628829956,-0.0,-6.695623255836837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.294383198721334e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.7874624771066e-05,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.228978938655928e-05,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.787455928744748e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004642739659175,287.45947265625,294.1499938964844,285.00909423828125,284.56280517578125,285.5706787109375,285.09210205078125,287.4379577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000990342348814,0.0002661006583366,0.0007242417195811,-0.0111851328983902,0.0,0.0,0.0,-0.0070675113238394,60.0,-1.6459013223648071,-0.0,-6.686981635084521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.294383198721334e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.7874624771066e-05,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.228978938655928e-05,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.787455928744748e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004642739659175,287.45947265625,294.1499938964844,285.00909423828125,284.56280517578125,285.5706787109375,285.09210205078125,287.4379577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000990342348814,0.0002661006583366,0.0007242417195811,-0.0111851328983902,0.0,0.0,0.0,-0.0070675113238394,60.0,-1.6459013223648071,-0.0,-6.686981635084521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.2887734354008e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.781555127119644e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.224615546874702e-05,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.781548578757791e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.000463993725134,287.4597473144531,294.1499938964844,284.9915466308594,284.5553283691406,285.5606384277344,285.0765075683594,287.4368591308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009897442068904,0.0002621698076836,0.0007275743992067,-0.0110058961436152,0.0,0.0,0.0,-0.0070342044346034,60.0,-1.6560368537902832,-0.0,-6.678905606349872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.2887734354008e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.781555127119644e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.224615546874702e-05,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.781548578757791e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.000463993725134,287.4597473144531,294.1499938964844,284.9915466308594,284.5553283691406,285.5606384277344,285.0765075683594,287.4368591308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009897442068904,0.0002621698076836,0.0007275743992067,-0.0110058961436152,0.0,0.0,0.0,-0.0070342044346034,60.0,-1.6560368537902832,-0.0,-6.678905606349872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.28613735595718e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.778778621694072e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,7.222564454423264e-05,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.77877207333222e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0004638620303012,287.4598693847656,294.1499938964844,284.9827575683594,284.5516052246094,285.5555419921875,285.06866455078125,287.4363098144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894631803035,0.0002603221801109,0.0007291409419849,-0.0109216496348381,0.0,0.0,0.0,-0.0070185498334467,60.0,-1.6611429452896118,-0.0,-6.67511201868365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.283600957132876e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.776108345249668e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.22059266990982e-05,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.776101069292054e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.000463735370431,287.4599914550781,294.1499938964844,284.97393798828125,284.5478820800781,285.5504455566406,285.060791015625,287.4357604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009891927475109,0.0002585452166385,0.00073064758908,-0.0108406236395239,0.0,0.0,0.0,-0.0070034936070442,60.0,-1.666270732879639,-0.0,-6.671464092278256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.27885776036419e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.771111945156008e-05,297.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.216902304207906e-05,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.771105396794157e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004634984070435,287.460205078125,294.1499938964844,284.956298828125,284.5404357910156,285.5401306152344,285.0450134277344,287.43463134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886866901069,0.0002552207151893,0.0007334660040214,-0.0106890341266989,0.0,0.0,0.0,-0.0069753238931298,60.0,-1.6765880584716797,-0.0,-6.664641460929488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.27885776036419e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.771111945156008e-05,297.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.216902304207906e-05,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.771105396794157e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004634984070435,287.460205078125,294.1499938964844,284.956298828125,284.5404357910156,285.5401306152344,285.0450134277344,287.43463134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886866901069,0.0002552207151893,0.0007334660040214,-0.0106890341266989,0.0,0.0,0.0,-0.0069753238931298,60.0,-1.6765880584716797,-0.0,-6.664641460929488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.274664625991136e-05,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.766696894075722e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.213641220005229e-05,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.766690345713867e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004632889758795,287.46044921875,294.1499938964844,284.9385986328125,284.5329895019531,285.5296936035156,285.0291442871094,287.4335327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882395388558,0.0002522822469472,0.0007359573501162,-0.0105550456792116,0.0,0.0,0.0,-0.00695042591542,60.0,-1.6870139837265017,-0.0,-6.658614637444772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.274664625991136e-05,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.766696894075722e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.213641220005229e-05,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.766690345713867e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004632889758795,287.46044921875,294.1499938964844,284.9385986328125,284.5329895019531,285.5296936035156,285.0291442871094,287.4335327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882395388558,0.0002522822469472,0.0007359573501162,-0.0105550456792116,0.0,0.0,0.0,-0.00695042591542,60.0,-1.6870139837265017,-0.0,-6.658614637444772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.27102519199252e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.762863192008808e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.21081014489755e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.762857371242716e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004631071351468,287.46063232421875,294.1499938964844,284.9208984375,284.52557373046875,285.5191650390625,285.0131530761719,287.4324035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009878512937575,0.0002497308305464,0.000738120463211,-0.0104387057945132,0.0,0.0,0.0,-0.0069288071244955,60.0,-1.6975414752960205,-0.0,-6.653383621824105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.27102519199252e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.762863192008808e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.21081014489755e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.762857371242716e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004631071351468,287.46063232421875,294.1499938964844,284.9208984375,284.52557373046875,285.5191650390625,285.0131530761719,287.4324035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009878512937575,0.0002497308305464,0.000738120463211,-0.0104387057945132,0.0,0.0,0.0,-0.0069288071244955,60.0,-1.6975414752960205,-0.0,-6.653383621824105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.267994755646214e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.759672684594987e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,7.208453462226316e-05,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.759666136233136e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,0.0004629557661246,287.4608459472656,294.1499938964844,284.9031677246094,284.5181884765625,285.50848388671875,284.9970703125,287.4312744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875280084088,0.0002476063964422,0.0007399215828627,-0.0103418361395597,0.0,0.0,0.0,-0.0069108065217733,60.0,-1.7081788778305054,-0.0,-6.649029415939367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.267994755646214e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.759672684594987e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,7.208453462226316e-05,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.759666136233136e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,0.0004629557661246,287.4608459472656,294.1499938964844,284.9031677246094,284.5181884765625,285.50848388671875,284.9970703125,287.4312744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875280084088,0.0002476063964422,0.0007399215828627,-0.0103418361395597,0.0,0.0,0.0,-0.0069108065217733,60.0,-1.7081788778305054,-0.0,-6.649029415939367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.266739652957769e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.758350643096492e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.207477028714493e-05,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.75834409473464e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004628931055776,287.4609375,294.1499938964844,284.8943176269531,284.51446533203125,285.50311279296875,284.98895263671875,287.43072509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987394247204,0.0002467263548169,0.0007406678632833,-0.0103017063811421,0.0,0.0,0.0,-0.0069033503532409,60.0,-1.7135450839996338,-0.0,-6.647226769018745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.265636617783456e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.757187945069744e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.206618465716019e-05,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.757182124303654e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004628379538189,287.4610290527344,294.1499938964844,284.88543701171875,284.51080322265625,285.4976806640625,284.9808349609375,287.4301452636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872764348983,0.0002459521929267,0.0007413242710754,-0.0102664055302739,0.0,0.0,0.0,-0.0068967910483479,60.0,-1.718936800956726,-0.0,-6.645640127089791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.263923857361078e-05,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.75538496277295e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,7.205286965472624e-05,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.755378414411098e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,0.0004627524176612,287.461181640625,294.1499938964844,284.8677062988281,284.50341796875,285.4867858886719,284.9644775390625,287.42901611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870933135971,0.0002447506412863,0.0007423427305184,-0.0102116167545318,0.0,0.0,0.0,-0.0068866088986396,60.0,-1.7297972440719604,-0.0,-6.643178807053118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.263923857361078e-05,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.75538496277295e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,7.205286965472624e-05,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.755378414411098e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,0.0004627524176612,287.461181640625,294.1499938964844,284.8677062988281,284.50341796875,285.4867858886719,284.9644775390625,287.42901611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870933135971,0.0002447506412863,0.0007423427305184,-0.0102116167545318,0.0,0.0,0.0,-0.0068866088986396,60.0,-1.7297972440719604,-0.0,-6.643178807053118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.263167885364965e-05,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.754588245414196e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.204698340501636e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.754581697052343e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004627146408893,287.4613342285156,294.1499938964844,284.8500061035156,284.4960632324219,285.4757385253906,284.94793701171875,287.4278869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870124049484,0.0002442183031234,0.0007427940145134,-0.0101873436942696,0.0,0.0,0.0,-0.0068820989690721,60.0,-1.7408181428909302,-0.0,-6.642088834496462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.263167885364965e-05,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.754588245414196e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.204698340501636e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.754581697052343e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004627146408893,287.4613342285156,294.1499938964844,284.8500061035156,284.4960632324219,285.4757385253906,284.94793701171875,287.4278869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870124049484,0.0002442183031234,0.0007427940145134,-0.0101873436942696,0.0,0.0,0.0,-0.0068820989690721,60.0,-1.7408181428909302,-0.0,-6.642088834496462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
