time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919660,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.26376596908085e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.755217615747824e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.205163274193183e-05,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.755211794981732e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004627445014193,287.46148681640625,294.1499938964844,284.83221435546875,284.48883056640625,285.4646301269531,284.9312438964844,287.4267272949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870756184682,0.0002446345461066,0.0007424410432577,-0.0102063240483403,0.0,0.0,0.0,-0.0068856249563395,60.0,-1.7520372867584229,-0.0,-6.642941485779374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.26376596908085e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.755217615747824e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.205163274193183e-05,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.755211794981732e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004627445014193,287.46148681640625,294.1499938964844,284.83221435546875,284.48883056640625,285.4646301269531,284.9312438964844,287.4267272949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870756184682,0.0002446345461066,0.0007424410432577,-0.0102063240483403,0.0,0.0,0.0,-0.0068856249563395,60.0,-1.7520372867584229,-0.0,-6.642941485779374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.26694046938792e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.758560918271542e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,7.207632734207436e-05,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.758554369909687e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.0004629031172953,287.46160888671875,294.1499938964844,284.8142395019531,284.4817810058594,285.453369140625,284.9142150878906,287.42559814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874134557321,0.0002468551974743,0.0007405582582578,-0.0103075820952653,0.0,0.0,0.0,-0.0069044404663145,60.0,-1.7637653350830078,-0.0,-6.64749038037371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.26694046938792e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.758560918271542e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,7.207632734207436e-05,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.758554369909687e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.0004629031172953,287.46160888671875,294.1499938964844,284.8142395019531,284.4817810058594,285.453369140625,284.9142150878906,287.42559814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874134557321,0.0002468551974743,0.0007405582582578,-0.0103075820952653,0.0,0.0,0.0,-0.0069044404663145,60.0,-1.7637653350830078,-0.0,-6.64749038037371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.269429574487732e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.761180990608408e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.209568138932809e-05,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.761175169842318e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004630274197552,287.461669921875,294.1499938964844,284.8052062988281,284.4783020019531,285.4476928710937,284.905517578125,287.4250183105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009876786498352,0.0002485964505467,0.0007390821701847,-0.010386980138719,0.0,0.0,0.0,-0.0069191954098641,60.0,-1.769841551780701,-0.0,-6.651058725992699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.272397437598556e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.764306741999462e-05,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,7.21187680028379e-05,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.764300921233372e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004631756746675,287.4617004394531,294.1499938964844,284.7961120605469,284.4748840332031,285.44195556640625,284.896728515625,287.4244384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987994717434,0.0002506735909264,0.0007373210974037,-0.0104816947132349,0.0,0.0,0.0,-0.0069367950782179,60.0,-1.776032567024231,-0.0,-6.655316298065372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.279997175326572e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.77230884018354e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,7.217787788249552e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.77230301941745e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.000463555305032,287.4618225097656,294.1499938964844,284.77783203125,284.46807861328125,285.4304504394531,284.8788146972656,287.4232788085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888036875054,0.00025599237415,0.0007328112842515,-0.0107242204248905,0.0,0.0,0.0,-0.0069818599149584,60.0,-1.7888106107711792,-0.0,-6.666225260687497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.279997175326572e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.77230884018354e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,7.217787788249552e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.77230301941745e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.000463555305032,287.4618225097656,294.1499938964844,284.77783203125,284.46807861328125,285.4304504394531,284.8788146972656,287.4232788085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888036875054,0.00025599237415,0.0007328112842515,-0.0107242204248905,0.0,0.0,0.0,-0.0069818599149584,60.0,-1.7888106107711792,-0.0,-6.666225260687497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.289813897339629e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.782646520761772e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.225422450574115e-05,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.782640699995682e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0004640456754714,287.4619140625,294.1499938964844,284.7593688964844,284.4613952636719,285.4188232421875,284.8602905273437,287.4220886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989849329926,0.0002628636430017,0.0007269856869243,-0.0110375341027975,0.0,0.0,0.0,-0.0070400810800492,60.0,-1.802160263061524,-0.0,-6.680330955077808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.289813897339629e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.782646520761772e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.225422450574115e-05,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.782640699995682e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0004640456754714,287.4619140625,294.1499938964844,284.7593688964844,284.4613952636719,285.4188232421875,284.8602905273437,287.4220886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989849329926,0.0002628636430017,0.0007269856869243,-0.0110375341027975,0.0,0.0,0.0,-0.0070400810800492,60.0,-1.802160263061524,-0.0,-6.680330955077808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.295612835558131e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.788752504391596e-05,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.229932816699147e-05,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.788746683625504e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.0004643353167921,287.4619445800781,294.1499938964844,284.7497253417969,284.4579162597656,285.4127197265625,284.8504333496094,287.4214782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000990467146039,0.0002669226378202,0.0007235444500111,-0.0112226121127605,0.0,0.0,0.0,-0.0070744743570685,60.0,-1.80929970741272,-0.0,-6.688670595167423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.301520913140848e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.794974175747484e-05,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,7.234527583932504e-05,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.794968354981393e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004646304587367,287.46197509765625,294.1499938964844,284.7407531738281,284.4547424316406,285.40704345703125,284.8412170410156,287.4209289550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910963708534,0.0002710584667511,0.0007200378458946,-0.0114111937582492,0.0,0.0,0.0,-0.0071095167659223,60.0,-1.8160219192504885,-0.0,-6.697173660086264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.315167699242012e-05,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.809344919631258e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.245141750900075e-05,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.809339098865166e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004653121286537,287.4620361328125,294.1499938964844,284.72198486328125,284.4481811523437,285.3951110839844,284.8215026855469,287.41973876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925499325618,0.0002806116826832,0.0007119381916709,-0.0118467863649129,0.0,0.0,0.0,-0.0071904612705111,60.0,-1.830395460128784,-0.0,-6.716834377584746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.315167699242012e-05,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.809344919631258e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.245141750900075e-05,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.809339098865166e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004653121286537,287.4620361328125,294.1499938964844,284.72198486328125,284.4481811523437,285.3951110839844,284.8215026855469,287.41973876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925499325618,0.0002806116826832,0.0007119381916709,-0.0118467863649129,0.0,0.0,0.0,-0.0071904612705111,60.0,-1.830395460128784,-0.0,-6.716834377584746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.322765981778502e-05,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.817346290219577e-05,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.251052011270076e-05,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.817340469453484e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004656917008105,287.4620666503906,294.1499938964844,284.7125244140625,284.44488525390625,285.3890991210937,284.8114013671875,287.41912841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933594847097,0.0002859310188796,0.0007074284949339,-0.0120893260464072,0.0,0.0,0.0,-0.0072355335578322,60.0,-1.8378034830093384,-0.0,-6.727794499283847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.33073170017451e-05,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.825734014157206e-05,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,7.257247489178553e-05,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.825728920986876e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,0.0004660896083805,287.46209716796875,294.1499938964844,284.7030334472656,284.44158935546875,285.383056640625,284.8011779785156,287.4185485839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942081524059,0.0002915074583142,0.0007027006940916,-0.0123435873538255,0.0,0.0,0.0,-0.007282783742994,60.0,-1.845314264297485,-0.0,-6.739293922919387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.348016465082765e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.843935549724848e-05,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.27069127606228e-05,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.843929728958756e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004669530026149,287.4621276855469,294.1499938964844,284.6839599609375,284.4350280761719,285.370849609375,284.7802734375,287.4173583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960491443052,0.0003036078996956,0.0006924413028173,-0.0128953047096729,0.0,0.0,0.0,-0.007385310716927,60.0,-1.860697150230408,-0.0,-6.764280868765128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.348016465082765e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.843935549724848e-05,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.27069127606228e-05,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.843929728958756e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004669530026149,287.4621276855469,294.1499938964844,284.6839599609375,284.4350280761719,285.370849609375,284.7802734375,287.4173583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960491443052,0.0003036078996956,0.0006924413028173,-0.0128953047096729,0.0,0.0,0.0,-0.007385310716927,60.0,-1.860697150230408,-0.0,-6.764280868765128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.367034363094716e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.863961895462126e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.285482570296153e-05,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.863956802291796e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004679029807448,287.4621276855469,294.1499938964844,284.6647033691406,284.42840576171875,285.3584899902344,284.7587890625,287.4161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980752365663,0.000316921970807,0.0006811532075516,-0.0135023444890975,0.0,0.0,0.0,-0.0074981222860515,60.0,-1.87659215927124,-0.0,-6.79182647900234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.367034363094716e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.863961895462126e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.285482570296153e-05,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.863956802291796e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004679029807448,287.4621276855469,294.1499938964844,284.6647033691406,284.42840576171875,285.3584899902344,284.7587890625,287.4161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980752365663,0.000316921970807,0.0006811532075516,-0.0135023444890975,0.0,0.0,0.0,-0.0074981222860515,60.0,-1.87659215927124,-0.0,-6.79182647900234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.387547470396385e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.885562758427112e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,7.301436562556773e-05,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.885557665256783e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,0.0004689276393037,287.462158203125,294.1499938964844,284.64532470703125,284.4217529296875,285.34600830078125,284.7368469238281,287.4149169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002604685723,0.000331282877596,0.0006689775618724,-0.0141570968553423,0.0,0.0,0.0,-0.0076198037713766,60.0,-1.8929482698440552,-0.0,-6.82160106180163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.387547470396385e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.885562758427112e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,7.301436562556773e-05,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.885557665256783e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,0.0004689276393037,287.462158203125,294.1499938964844,284.64532470703125,284.4217529296875,285.34600830078125,284.7368469238281,287.4149169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002604685723,0.000331282877596,0.0006689775618724,-0.0141570968553423,0.0,0.0,0.0,-0.0076198037713766,60.0,-1.8929482698440552,-0.0,-6.82160106180163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.409596532350406e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.908781794365495e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.318585994653404e-05,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.908775973599404e-05,297.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0004700290446635,287.462158203125,294.1499938964844,284.6257629394531,284.4149780273437,285.3333435058594,284.7143859863281,287.4136962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026094969362,0.0003467195492703,0.0006558899767696,-0.0148608749732375,0.0,0.0,0.0,-0.0077506001107394,60.0,-1.9097938537597656,-0.0,-6.85367851360752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.409596532350406e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.908781794365495e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.318585994653404e-05,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.908775973599404e-05,297.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0004700290446635,287.462158203125,294.1499938964844,284.6257629394531,284.4149780273437,285.3333435058594,284.7143859863281,287.4136962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026094969362,0.0003467195492703,0.0006558899767696,-0.0148608749732375,0.0,0.0,0.0,-0.0077506001107394,60.0,-1.9097938537597656,-0.0,-6.85367851360752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.421120921615513e-05,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.920917364070192e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,7.327549246838316e-05,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.9209115433041e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004706047184299,287.4621276855469,294.1499938964844,284.6159362792969,284.4115600585937,285.32696533203125,284.7030334472656,287.4130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038374457508,0.0003547878295648,0.0006490495870821,-0.0152287110686302,0.0,0.0,0.0,-0.0078189643099904,60.0,-1.9183825254440308,-0.0,-6.870474322795418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.432942169951276e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.933365072356536e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,7.33674387447536e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.933359979186208e-05,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0004711952060461,287.4621276855469,294.1499938964844,284.6060791015625,284.4081115722656,285.3205261230469,284.6915588378906,287.4124755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050968267023,0.0003630639112088,0.0006420328863896,-0.0156060131266713,0.0,0.0,0.0,-0.0078890891745686,60.0,-1.927072286605835,-0.0,-6.887724168791466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.457409760216252e-05,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.959130693459883e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.355774141615257e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.959125600289552e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0004724173923023,287.46209716796875,294.1499938964844,284.5862121582031,284.4010925292969,285.3075561523437,284.66845703125,287.4112243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077032493427,0.0003801939310505,0.0006275093182921,-0.0163869429379701,0.0,0.0,0.0,-0.0080342320725321,60.0,-1.9447331428527832,-0.0,-6.923497153366044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.457409760216252e-05,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.959130693459883e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.355774141615257e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.959125600289552e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0004724173923023,287.46209716796875,294.1499938964844,284.5862121582031,284.4010925292969,285.3075561523437,284.66845703125,287.4112243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077032493427,0.0003801939310505,0.0006275093182921,-0.0163869429379701,0.0,0.0,0.0,-0.0080342320725321,60.0,-1.9447331428527832,-0.0,-6.923497153366044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.482898894930258e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.985971701098606e-05,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.375598215730861e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.985966607928276e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.0004736906266771,287.4620666503906,294.1499938964844,284.56622314453125,284.3939208984375,285.29443359375,284.6451110839844,287.4100036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104188695549,0.0003980392066296,0.0006123796338215,-0.0172004476189613,0.0,0.0,0.0,-0.0081854369491338,60.0,-1.9628061056137085,-0.0,-6.960862464211459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.482898894930258e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.985971701098606e-05,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.375598215730861e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.985966607928276e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.0004736906266771,287.4620666503906,294.1499938964844,284.56622314453125,284.3939208984375,285.29443359375,284.6451110839844,287.4100036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104188695549,0.0003980392066296,0.0006123796338215,-0.0172004476189613,0.0,0.0,0.0,-0.0081854369491338,60.0,-1.9628061056137085,-0.0,-6.960862464211459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.498577855993062e-05,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0001000248157652,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.387793448287994e-05,297.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0001000247648335,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,0.0004744738107547,287.4620361328125,294.1499938964844,284.5541687011719,284.3895263671875,285.2864685058594,284.6310119628906,287.40924072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120891965925,0.0004090161819476,0.0006030730437487,-0.0177008341997861,0.0,0.0,0.0,-0.0082784472033381,60.0,-1.9738174676895144,-0.0,-6.983896128076594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.509140363661572e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0001001360506052,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.396008732030168e-05,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,0.0001001359996735,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004750014632008,287.4620056152344,294.1499938964844,284.5461120605469,284.3865661621094,285.2811279296875,284.62158203125,287.4087219238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132145835086,0.0004164114652667,0.0005968030891381,-0.0180379394441843,0.0,0.0,0.0,-0.0083411075174808,60.0,-1.981215476989746,-0.0,-6.999435697707669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.535915887681767e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0001004180085146,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.416833977913484e-05,297.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0001004179575829,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0004763389297295,287.4619445800781,294.1499938964844,284.5258178710937,284.3789978027344,285.2676696777344,284.5979919433594,287.407470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160671081393,0.0004351574170868,0.0005809097201563,-0.0188924297690391,0.0,0.0,0.0,-0.0084999445825815,60.0,-1.9999359846115112,-0.0,-7.038903504508198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.535915887681767e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0001004180085146,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.416833977913484e-05,297.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0001004179575829,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0004763389297295,287.4619445800781,294.1499938964844,284.5258178710937,284.3789978027344,285.2676696777344,284.5979919433594,287.407470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160671081393,0.0004351574170868,0.0005809097201563,-0.0188924297690391,0.0,0.0,0.0,-0.0084999445825815,60.0,-1.9999359846115112,-0.0,-7.038903504508198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.549442620482296e-05,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0001005604499368,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.427355012623593e-05,297.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,0.0001005603990051,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.0004770146333612,287.4618835449219,294.1499938964844,284.515625,284.3751220703125,285.2608642578125,284.5861511230469,287.4068298339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010175083298236,0.0004446280072443,0.0005728802643716,-0.0193241070955991,0.0,0.0,0.0,-0.0085801901295781,60.0,-2.0093977451324463,-0.0,-7.058885387323245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.56297808443196e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0001007029859465,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.437882595695555e-05,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0001007029350148,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0004776907444465,287.4618530273437,294.1499938964844,284.5054016113281,284.3711853027344,285.2540283203125,284.5743408203125,287.4061889648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018950366415,0.0004541044181678,0.0005648459191434,-0.0197560414671897,0.0,0.0,0.0,-0.0086604850366711,60.0,-2.0189099311828613,-0.0,-7.078907771074229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.589884575689211e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.000100986311736,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,7.458808977389708e-05,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001009862680803,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.000479034759337,287.4617614746094,294.1499938964844,284.4848327636719,284.3631286621094,285.240234375,284.5507202148437,287.4049072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010218168608844,0.0004729419015347,0.0005488750175572,-0.020614618435502,0.0,0.0,0.0,-0.0088200969621539,60.0,-2.038047313690185,-0.0,-7.11879266646065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.589884575689211e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.000100986311736,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,7.458808977389708e-05,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001009862680803,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.000479034759337,287.4617614746094,294.1499938964844,284.4848327636719,284.3631286621094,285.240234375,284.5507202148437,287.4049072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010218168608844,0.0004729419015347,0.0005488750175572,-0.020614618435502,0.0,0.0,0.0,-0.0088200969621539,60.0,-2.038047313690185,-0.0,-7.11879266646065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.616557508707048e-05,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0001012671928037,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.47955491533503e-05,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.000101267149148,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004803671617992,287.4616394042969,294.1499938964844,284.4641418457031,284.3547668457031,285.2262878417969,284.52716064453125,287.40362548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010246586753055,0.0004916163743473,0.0005330423009581,-0.0214657206088304,0.0,0.0,0.0,-0.0089783277362585,60.0,-2.057319402694702,-0.0,-7.158443793287006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.616557508707048e-05,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0001012671928037,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.47955491533503e-05,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.000101267149148,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004803671617992,287.4616394042969,294.1499938964844,284.4641418457031,284.3547668457031,285.2262878417969,284.52716064453125,287.40362548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010246586753055,0.0004916163743473,0.0005330423009581,-0.0214657206088304,0.0,0.0,0.0,-0.0089783277362585,60.0,-2.057319402694702,-0.0,-7.158443793287006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
