time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11922060,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.642397344578058e-05,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0001015392990666,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,7.499652565456927e-05,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0001015392554108,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004816579166799,287.4615478515625,294.1499938964844,284.4433288574219,284.3460693359375,285.2121887207031,284.503662109375,287.4023132324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010274116648361,0.0005097074899822,0.0005177042330615,-0.0222901925444602,0.0,0.0,0.0,-0.0091316169127821,60.0,-2.0766305923461914,-0.0,-7.19696089390709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.642397344578058e-05,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0001015392990666,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,7.499652565456927e-05,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0001015392554108,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004816579166799,287.4615478515625,294.1499938964844,284.4433288574219,284.3460693359375,285.2121887207031,284.503662109375,287.4023132324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010274116648361,0.0005097074899822,0.0005177042330615,-0.0222901925444602,0.0,0.0,0.0,-0.0091316169127821,60.0,-2.0766305923461914,-0.0,-7.19696089390709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.667066478868946e-05,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0001017990725813,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,7.518839265685529e-05,297.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0001017990289255,297.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0004828901728615,287.4613952636719,294.1499938964844,284.42236328125,284.3370666503906,285.19793701171875,284.4802551269531,287.4010009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010300398571416,0.0005269783432595,0.0005030615138821,-0.0230772420763969,0.0,0.0,0.0,-0.0092779556289315,60.0,-2.095900297164917,-0.0,-7.233828114294738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.667066478868946e-05,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0001017990725813,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,7.518839265685529e-05,297.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0001017990289255,297.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0004828901728615,287.4613952636719,294.1499938964844,284.42236328125,284.3370666503906,285.19793701171875,284.4802551269531,287.4010009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010300398571416,0.0005269783432595,0.0005030615138821,-0.0230772420763969,0.0,0.0,0.0,-0.0092779556289315,60.0,-2.095900297164917,-0.0,-7.233828114294738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.678753121988848e-05,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0001019221381284,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,7.527929119532928e-05,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0001019220871967,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.0004834739374928,287.4613342285156,294.1499938964844,284.41180419921875,284.3324279785156,285.19073486328125,284.4686279296875,287.4003295898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010312846861779,0.0005351601284928,0.0004961246158927,-0.0234500784426927,0.0,0.0,0.0,-0.0093472795560956,60.0,-2.105480432510376,-0.0,-7.251325939705566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.69006505329162e-05,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001020412601064,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,7.536727207479998e-05,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0001020412091747,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004840389883611,287.46124267578125,294.1499938964844,284.4012451171875,284.32769775390625,285.1835327148437,284.45703125,287.3996887207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324898175895,0.0005430798628367,0.0004894099547527,-0.0238109640777111,0.0,0.0,0.0,-0.0094143841415643,60.0,-2.1150197982788086,-0.0,-7.268283752637218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.71094923443161e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0001022611759253,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.552970055257902e-05,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0001022611249936,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.00048508218606,287.4610900878906,294.1499938964844,284.3800354003906,284.3179626464844,285.1689453125,284.43389892578125,287.3983459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010347149800509,0.0005577005213126,0.0004770145169459,-0.0244771726429462,0.0,0.0,0.0,-0.0095382677391171,60.0,-2.1338870525360107,-0.0,-7.299641424651784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.71094923443161e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0001022611759253,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.552970055257902e-05,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0001022611249936,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.00048508218606,287.4610900878906,294.1499938964844,284.3800354003906,284.3179626464844,285.1689453125,284.43389892578125,287.3983459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010347149800509,0.0005577005213126,0.0004770145169459,-0.0244771726429462,0.0,0.0,0.0,-0.0095382677391171,60.0,-2.1338870525360107,-0.0,-7.299641424651784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.72930429270491e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001024544617393,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.567246211692691e-05,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001024544108076,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0004859990440309,287.4609375,294.1499938964844,284.3586730957031,284.30780029296875,285.1542358398437,284.4109191894531,287.3970031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010366705246269,0.0005705505027435,0.0004661199927795,-0.0250626746565103,0.0,0.0,0.0,-0.0096471486613154,60.0,-2.1523993015289307,-0.0,-7.327257378619836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.72930429270491e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001024544617393,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.567246211692691e-05,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001024544108076,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0004859990440309,287.4609375,294.1499938964844,284.3586730957031,284.30780029296875,285.1542358398437,284.4109191894531,287.3970031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010366705246269,0.0005705505027435,0.0004661199927795,-0.0250626746565103,0.0,0.0,0.0,-0.0096471486613154,60.0,-2.1523993015289307,-0.0,-7.327257378619836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.740106906974688e-05,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0001025682140607,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,7.575647759949788e-05,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0001025681704049,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004865386872552,287.4608154296875,294.1499938964844,284.34405517578125,284.3006286621094,285.1441345214844,284.3953552246094,287.3960876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010378214064985,0.00057811307488,0.0004597083025146,-0.0254072453826665,0.0,0.0,0.0,-0.0097112273797392,60.0,-2.1647205352783203,-0.0,-7.343534491610626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.744503040565178e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.000102614503703,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.579067460028455e-05,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0001026144600473,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.000486758275656,287.46075439453125,294.1499938964844,284.3371887207031,284.29718017578125,285.1393737792969,284.3880615234375,287.3956604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010382897453382,0.0005811905139125,0.0004570992314256,-0.02554745785892,0.0,0.0,0.0,-0.0097373025491833,60.0,-2.170412063598633,-0.0,-7.350163144792532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.756122744875027e-05,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001027368634822,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.588104926981032e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001027368198265,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0004873386933468,287.4605407714844,294.1499938964844,284.3155822753906,284.2861328125,285.1243591308594,284.3653564453125,287.394287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010395275894552,0.0005893245106562,0.0004502031079027,-0.025918049737811,0.0,0.0,0.0,-0.0098062241449952,60.0,-2.187816381454468,-0.0,-7.367698628968355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.756122744875027e-05,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001027368634822,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.588104926981032e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001027368198265,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0004873386933468,287.4605407714844,294.1499938964844,284.3155822753906,284.2861328125,285.1243591308594,284.3653564453125,287.394287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010395275894552,0.0005893245106562,0.0004502031079027,-0.025918049737811,0.0,0.0,0.0,-0.0098062241449952,60.0,-2.187816381454468,-0.0,-7.367698628968355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.760443936102092e-05,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0001027823745971,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,7.591465691803023e-05,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,0.0001027823236654,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0004875545564573,287.46044921875,294.1499938964844,284.3047180175781,284.2804260253906,285.1167907714844,284.35406494140625,287.3935852050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010399877792224,0.0005923493299633,0.0004476384201552,-0.0260558612644672,0.0,0.0,0.0,-0.0098318522796034,60.0,-2.196244239807129,-0.0,-7.374224963996312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.763722482603045e-05,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.000102816899016,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.594015914946795e-05,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0001028168553602,297.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004877183528151,287.4603576660156,294.1499938964844,284.2938232421875,284.27459716796875,285.1092224121094,284.3428039550781,287.3929138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010403376072645,0.0005946441087871,0.0004456934693735,-0.0261604096740484,0.0,0.0,0.0,-0.009851299226284,60.0,-2.204525947570801,-0.0,-7.37917744686456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.766600851435214e-05,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0001028472033794,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.596253999508917e-05,297.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0001028471597237,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0004878621257375,287.4601135253906,294.1499938964844,284.27197265625,284.2625732421875,285.093994140625,284.3204040527344,287.3915100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406437795609,0.0005966572789475,0.0004439864715095,-0.0262521300464868,0.0,0.0,0.0,-0.0098683563992381,60.0,-2.220360040664673,-0.0,-7.38352454732194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.766600851435214e-05,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0001028472033794,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.596253999508917e-05,297.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0001028471597237,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0004878621257375,287.4601135253906,294.1499938964844,284.27197265625,284.2625732421875,285.093994140625,284.3204040527344,287.3915100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406437795609,0.0005966572789475,0.0004439864715095,-0.0262521300464868,0.0,0.0,0.0,-0.0098683563992381,60.0,-2.220360040664673,-0.0,-7.38352454732194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.76433148025535e-05,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0001028233018587,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.594488852191716e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001028232582029,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004877487372141,287.4598999023437,294.1499938964844,284.25,284.25,285.07861328125,284.2981872558594,287.3901062011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010404017521068,0.0005950661143288,0.000445335637778,-0.0261796377599239,0.0,0.0,0.0,-0.0098548755049705,60.0,-2.23513412475586,-0.0,-7.38008907319454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.76433148025535e-05,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0001028233018587,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.594488852191716e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001028232582029,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004877487372141,287.4598999023437,294.1499938964844,284.25,284.25,285.07861328125,284.2981872558594,287.3901062011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010404017521068,0.0005950661143288,0.000445335637778,-0.0261796377599239,0.0,0.0,0.0,-0.0098548755049705,60.0,-2.23513412475586,-0.0,-7.38008907319454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.758624219102784e-05,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0001027632024488,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,7.590049790451303e-05,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.000102763158793,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0004874636651948,287.45965576171875,294.1499938964844,284.223876953125,284.223876953125,285.0630798339844,284.2751770019531,287.3887023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010397934820502,0.0005910679465159,0.0004487255646381,-0.0259974822402,0.0,0.0,0.0,-0.0098209995776414,60.0,-2.250483274459839,-0.0,-7.371459531668735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.758624219102784e-05,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0001027632024488,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,7.590049790451303e-05,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.000102763158793,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0004874636651948,287.45965576171875,294.1499938964844,284.223876953125,284.223876953125,285.0630798339844,284.2751770019531,287.3887023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010397934820502,0.0005910679465159,0.0004487255646381,-0.0259974822402,0.0,0.0,0.0,-0.0098209995776414,60.0,-2.250483274459839,-0.0,-7.371459531668735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.751321340445428e-05,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001026862883009,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.58436945034191e-05,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0001026862446451,297.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.00048709884868,287.4594116210937,294.1499938964844,284.18994140625,284.18994140625,285.0472412109375,284.2491760253906,287.3872985839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390150127932,0.0005859520751982,0.0004530629084911,-0.025764400139451,0.0,0.0,0.0,-0.0097776520997285,60.0,-2.269614219665528,-0.0,-7.360425513525115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.751321340445428e-05,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001026862883009,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.58436945034191e-05,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0001026862446451,297.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.00048709884868,287.4594116210937,294.1499938964844,284.18994140625,284.18994140625,285.0472412109375,284.2491760253906,287.3872985839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390150127932,0.0005859520751982,0.0004530629084911,-0.025764400139451,0.0,0.0,0.0,-0.0097776520997285,60.0,-2.269614219665528,-0.0,-7.360425513525115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.747174044605345e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001026426252792,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.581144018331543e-05,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0001026425816235,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004868916876148,287.4592590332031,294.1499938964844,284.1702575683594,284.1702575683594,285.0391540527344,284.23455810546875,287.3865661621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010385729838162,0.0005830475711263,0.000455525383586,-0.0256320685148239,0.0,0.0,0.0,-0.0097530409693717,60.0,-2.2808961868286133,-0.0,-7.354164921480334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.742675320012496e-05,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001025952515192,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.577645010314882e-05,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0001025952078634,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004866669769398,287.4591369628906,294.1499938964844,284.1488647460937,284.1488647460937,285.0309753417969,284.2186889648437,287.3858642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010380934691056,0.0005798966158181,0.0004581968823913,-0.0254885051399469,0.0,0.0,0.0,-0.0097263427451252,60.0,-2.293368101119995,-0.0,-7.347375685640145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.732812759466468e-05,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001024913872242,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.569973968202248e-05,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0001024913435685,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004861743072979,287.4588623046875,294.1499938964844,284.1011962890625,284.1011962890625,285.0141296386719,284.1832580566406,287.3843994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010370423551648,0.0005729885888285,0.0004640537954401,-0.0251737590879201,0.0,0.0,0.0,-0.0096678109839558,60.0,-2.321467638015747,-0.0,-7.33250331563795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.732812759466468e-05,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001024913872242,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.569973968202248e-05,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0001024913435685,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004861743072979,287.4588623046875,294.1499938964844,284.1011962890625,284.1011962890625,285.0141296386719,284.1832580566406,287.3843994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010370423551648,0.0005729885888285,0.0004640537954401,-0.0251737590879201,0.0,0.0,0.0,-0.0096678109839558,60.0,-2.321467638015747,-0.0,-7.33250331563795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.72189227468334e-05,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0001023763834382,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,7.56148001528345e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0001023763397824,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004856288142036,287.45855712890625,294.1499938964844,284.04754638671875,284.04754638671875,284.9966735839844,284.1426086425781,287.3829345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010358785511925,0.0005653402185998,0.0004705383325926,-0.0248252730816602,0.0,0.0,0.0,-0.0096030058339238,60.0,-2.353688716888428,-0.0,-7.316053540762368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.72189227468334e-05,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0001023763834382,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,7.56148001528345e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0001023763397824,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004856288142036,287.45855712890625,294.1499938964844,284.04754638671875,284.04754638671875,284.9966735839844,284.1426086425781,287.3829345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010358785511925,0.0005653402185998,0.0004705383325926,-0.0248252730816602,0.0,0.0,0.0,-0.0096030058339238,60.0,-2.353688716888428,-0.0,-7.316053540762368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.712991595733912e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,0.0001022826545522,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.554556941613555e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001022826108965,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0004851841949857,287.4583435058594,294.1499938964844,284.003173828125,284.003173828125,284.98291015625,284.1083984375,287.3818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001034929882735,0.000559106527362,0.0004758234135806,-0.0245412364602088,0.0,0.0,0.0,-0.0095501858741045,60.0,-2.3805809020996094,-0.0,-7.302660520736026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.710078302305192e-05,297.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,0.0001022519718389,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.552291208412498e-05,297.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001022519354592,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0004850386758334,287.458251953125,294.1499938964844,283.98858642578125,283.98858642578125,284.978515625,284.0971984863281,287.3814697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010346194030717,0.0005570661160163,0.000477553345263,-0.0244482643902301,0.0,0.0,0.0,-0.0095328977331519,60.0,-2.389370918273926,-0.0,-7.29827931422733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.69746834016405e-05,297.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0001021191783365,297.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.542483217548579e-05,297.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0001021191419567,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.000484408752527,287.4579467773437,294.1499938964844,283.92486572265625,283.92486572265625,284.959716796875,284.0474853515625,287.3800048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332756210118,0.0005482347332872,0.0004850408295169,-0.0240458566695451,0.0,0.0,0.0,-0.0094580687582492,60.0,-2.4282891750335693,-0.0,-7.27933198163555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.69746834016405e-05,297.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0001021191783365,297.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.542483217548579e-05,297.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0001021191419567,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.000484408752527,287.4579467773437,294.1499938964844,283.92486572265625,283.92486572265625,284.959716796875,284.0474853515625,287.3800048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332756210118,0.0005482347332872,0.0004850408295169,-0.0240458566695451,0.0,0.0,0.0,-0.0094580687582492,60.0,-2.4282891750335693,-0.0,-7.27933198163555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.690902516013011e-05,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0001020500421873,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.537376950494945e-05,297.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0001020499985315,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0004840808105655,287.4577941894531,294.1499938964844,283.89141845703125,283.89141845703125,284.9499816894531,284.0206604003906,287.3792419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010325758485123,0.0005436365609057,0.0004889392876066,-0.0238363314419984,0.0,0.0,0.0,-0.0094191078096628,60.0,-2.4490461349487305,-0.0,-7.269476043347822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.684202814241873e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0001019794872263,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.532165909651667e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0001019794508465,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0004837461165152,287.4576416015625,294.1499938964844,283.85699462890625,283.85699462890625,284.94000244140625,283.9927062988281,287.3785095214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318618733435,0.0005389444413594,0.000492917431984,-0.0236225202679634,0.0,0.0,0.0,-0.009379350580275,60.0,-2.4704489707946777,-0.0,-7.259426126893231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.67041778494604e-05,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0001018343245959,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.521444058511406e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001018342809402,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0004830575198866,287.4573059082031,294.1499938964844,283.7856140136719,283.7856140136719,284.9194030761719,283.93377685546875,287.3769836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010303928283974,0.000529290351551,0.0005011024768464,-0.0231825970113277,0.0,0.0,0.0,-0.0092975506559014,60.0,-2.5149850845336914,-0.0,-7.23876993902195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.67041778494604e-05,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0001018343245959,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.521444058511406e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001018342809402,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0004830575198866,287.4573059082031,294.1499938964844,283.7856140136719,283.7856140136719,284.9194030761719,283.93377685546875,287.3769836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010303928283974,0.000529290351551,0.0005011024768464,-0.0231825970113277,0.0,0.0,0.0,-0.0092975506559014,60.0,-2.5149850845336914,-0.0,-7.23876993902195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.656230395194144e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0001016849273582,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.510409341193736e-05,297.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0001016848837025,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0004823488707188,287.4569396972656,294.1499938964844,283.7113037109375,283.7113037109375,284.8977966308594,283.8711242675781,287.3754577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010288809426128,0.0005193549441173,0.0005095259402878,-0.022729841992259,0.0,0.0,0.0,-0.0092133665457367,60.0,-2.5615689754486084,-0.0,-7.217543185333852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.656230395194144e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0001016849273582,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.510409341193736e-05,297.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0001016848837025,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0004823488707188,287.4569396972656,294.1499938964844,283.7113037109375,283.7113037109375,284.8977966308594,283.8711242675781,287.3754577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010288809426128,0.0005193549441173,0.0005095259402878,-0.022729841992259,0.0,0.0,0.0,-0.0092133665457367,60.0,-2.5615689754486084,-0.0,-7.217543185333852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
