time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11924460,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.641750511946157e-05,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001015324378386,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.499146886402741e-05,297.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001015324014588,297.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0004816255532205,287.45660400390625,294.1499938964844,283.6347045898437,283.6347045898437,284.8752136230469,283.80535888671875,287.3739318847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273377411067,0.000509214180056,0.0005181235610507,-0.0222677122801542,0.0,0.0,0.0,-0.0091274427250027,60.0,-2.6097421646118164,-0.0,-7.195909290658167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.641750511946157e-05,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001015324378386,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.499146886402741e-05,297.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001015324014588,297.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0004816255532205,287.45660400390625,294.1499938964844,283.6347045898437,283.6347045898437,284.8752136230469,283.80535888671875,287.3739318847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273377411067,0.000509214180056,0.0005181235610507,-0.0222677122801542,0.0,0.0,0.0,-0.0091274427250027,60.0,-2.6097421646118164,-0.0,-7.195909290658167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.6270814538002e-05,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0001013779692584,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.48773745726794e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0001013779328786,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0004808928060811,287.45623779296875,294.1499938964844,283.556396484375,283.556396484375,284.85162353515625,283.7370300292969,287.37237548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010257745161652,0.000498941342812,0.0005268331733532,-0.0217995475977659,0.0,0.0,0.0,-0.009040399454534,60.0,-2.6590840816497803,-0.0,-7.174025995482225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.6270814538002e-05,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0001013779692584,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.48773745726794e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0001013779328786,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0004808928060811,287.45623779296875,294.1499938964844,283.556396484375,283.556396484375,284.85162353515625,283.7370300292969,287.37237548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010257745161652,0.000498941342812,0.0005268331733532,-0.0217995475977659,0.0,0.0,0.0,-0.009040399454534,60.0,-2.6590840816497803,-0.0,-7.174025995482225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.619702177587897e-05,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001013002547551,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.481998181901872e-05,297.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0001013002183753,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004805241769645,287.4560241699219,294.1499938964844,283.51678466796875,283.51678466796875,284.83941650390625,283.7020568847656,287.37158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010249881306663,0.0004937732592225,0.0005312148714438,-0.0215640179812908,0.0,0.0,0.0,-0.0089966095983982,60.0,-2.6840944290161133,-0.0,-7.163030346646337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.612315625417978e-05,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0001012224747682,297.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.476253085769713e-05,297.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,0.0001012224383885,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0004801552277058,287.4558410644531,294.1499938964844,283.4769897460937,283.4769897460937,284.82696533203125,283.6666564941406,287.37078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242009302601,0.0004886007518507,0.000535600236617,-0.0213282834738492,0.0,0.0,0.0,-0.0089527824893593,60.0,-2.7092325687408447,-0.0,-7.152033276724978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.597569442121312e-05,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0001010671840049,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.464783266186714e-05,297.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0001010671476251,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004794185806531,287.4554443359375,294.1499938964844,283.3971252441406,283.3971252441406,284.8013916015625,283.5950012207031,287.36920166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010226294398307,0.0004782733740285,0.0005443560658022,-0.0208576060831546,0.0,0.0,0.0,-0.0088652772828936,60.0,-2.7596585750579834,-0.0,-7.130101664643007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.597569442121312e-05,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0001010671840049,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.464783266186714e-05,297.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0001010671476251,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004794185806531,287.4554443359375,294.1499938964844,283.3971252441406,283.3971252441406,284.8013916015625,283.5950012207031,287.36920166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010226294398307,0.0004782733740285,0.0005443560658022,-0.0208576060831546,0.0,0.0,0.0,-0.0088652772828936,60.0,-2.7596585750579834,-0.0,-7.130101664643007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.58288655965589e-05,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0001009125626296,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.453362923115492e-05,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0001009125262498,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004786851350218,287.4550476074219,294.1499938964844,283.3173522949219,283.3173522949219,284.77496337890625,283.5224304199219,287.3675842285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210647014901,0.0004679907870013,0.0005530739435926,-0.0203889589756727,0.0,0.0,0.0,-0.0087781520560383,60.0,-2.810136318206787,-0.0,-7.108298660796208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.58288655965589e-05,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0001009125626296,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.453362923115492e-05,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0001009125262498,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004786851350218,287.4550476074219,294.1499938964844,283.3173522949219,283.3173522949219,284.77496337890625,283.5224304199219,287.3675842285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210647014901,0.0004679907870013,0.0005530739435926,-0.0203889589756727,0.0,0.0,0.0,-0.0087781520560383,60.0,-2.810136318206787,-0.0,-7.108298660796208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.57069278229028e-05,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0001007841565296,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.443879439961165e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0001007841201499,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,0.000478076050058,287.4547119140625,294.1499938964844,283.2509155273437,283.2509155273437,284.7521667480469,283.4611511230469,287.3662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197652736678,0.0004594516940414,0.000560313637834,-0.0199997629970312,0.0,0.0,0.0,-0.008705798536539,60.0,-2.8522658348083496,-0.0,-7.090218190342058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.5683841209393e-05,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0001007598475553,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,7.442083733621985e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001007598111755,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004779607406817,287.45465087890625,294.1499938964844,283.23834228515625,283.23834228515625,284.7477722167969,283.449462890625,287.3659362792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010195192880928,0.0004578348307404,0.0005616844282485,-0.0199260674417018,0.0,0.0,0.0,-0.0086920987814664,60.0,-2.86025071144104,-0.0,-7.086796927069372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.554134885547684e-05,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001006097882054,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.43100099498406e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001006097591016,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004772489483002,287.4542236328125,294.1499938964844,283.1606750488281,283.1606750488281,284.7196960449219,283.3764953613281,287.3642883300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180007666349,0.0004478560003917,0.0005701447371393,-0.019471239298582,0.0,0.0,0.0,-0.0086075477302074,60.0,-2.9094901084899902,-0.0,-7.065702334330126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.554134885547684e-05,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001006097882054,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.43100099498406e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001006097591016,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004772489483002,287.4542236328125,294.1499938964844,283.1606750488281,283.1606750488281,284.7196960449219,283.3764953613281,287.3642883300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180007666349,0.0004478560003917,0.0005701447371393,-0.019471239298582,0.0,0.0,0.0,-0.0086075477302074,60.0,-2.9094901084899902,-0.0,-7.065702334330126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.547117952024564e-05,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0001005359008559,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,7.425543299177662e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0001005358644761,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,0.00047689845087,287.4540405273437,294.1499938964844,283.1225280761719,283.1225280761719,284.705322265625,283.3401794433594,287.36346435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010172529146075,0.0004429419641382,0.0005743110086768,-0.019247256219387,0.0,0.0,0.0,-0.0085659101605415,60.0,-2.9336674213409424,-0.0,-7.055326278759821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.540189057588576e-05,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0001004629302769,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.420153997372836e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0001004628938972,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0004765523190144,287.45379638671875,294.1499938964844,283.0849304199219,283.0849304199219,284.69073486328125,283.3040466308594,287.36260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010165144922211,0.0004380893078632,0.0005784252425655,-0.0190260671079158,0.0,0.0,0.0,-0.0085247932001948,60.0,-2.957498073577881,-0.0,-7.045086647394784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.526638314127922e-05,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0001003202341962,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.40961404517293e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0001003201978164,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004758754221256,287.453369140625,294.1499938964844,283.01177978515625,283.01177978515625,284.6609802246094,283.23272705078125,287.36090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150704765692,0.0004285995964892,0.0005864708218723,-0.0185935106128454,0.0,0.0,0.0,-0.0084443856030702,60.0,-3.003826379776001,-0.0,-7.0250841588404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.526638314127922e-05,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0001003202341962,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.40961404517293e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0001003201978164,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004758754221256,287.453369140625,294.1499938964844,283.01177978515625,283.01177978515625,284.6609802246094,283.23272705078125,287.36090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150704765692,0.0004285995964892,0.0005864708218723,-0.0185935106128454,0.0,0.0,0.0,-0.0084443856030702,60.0,-3.003826379776001,-0.0,-7.0250841588404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.513497934676708e-05,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0001001818527583,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.399394235108048e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0001001818236545,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0004752190434373,287.4529113769531,294.1499938964844,282.9417724609375,282.9417724609375,284.6305236816406,283.1629638671875,287.35919189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136701166629,0.0004193972854409,0.0005942728021182,-0.0181740429252386,0.0,0.0,0.0,-0.0083664124831557,60.0,-3.0481531620025635,-0.0,-7.00571476386358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.513497934676708e-05,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0001001818527583,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.399394235108048e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0001001818236545,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0004752190434373,287.4529113769531,294.1499938964844,282.9417724609375,282.9417724609375,284.6305236816406,283.1629638671875,287.35919189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136701166629,0.0004193972854409,0.0005942728021182,-0.0181740429252386,0.0,0.0,0.0,-0.0083664124831557,60.0,-3.0481531620025635,-0.0,-7.00571476386358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.500835585640743e-05,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.0001000485135591,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.389545498881489e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0001000484844553,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.00047458652989,287.45245361328125,294.1499938964844,282.87554931640625,282.87554931640625,284.59942626953125,283.0953063964844,287.3574523925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010123206302523,0.0004105298430658,0.0006017908453941,-0.0177698321640491,0.0,0.0,0.0,-0.0082912780344486,60.0,-3.0900754928588867,-0.0,-6.987075096276385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.500835585640743e-05,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.0001000485135591,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.389545498881489e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0001000484844553,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.00047458652989,287.45245361328125,294.1499938964844,282.87554931640625,282.87554931640625,284.59942626953125,283.0953063964844,287.3574523925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010123206302523,0.0004105298430658,0.0006017908453941,-0.0177698321640491,0.0,0.0,0.0,-0.0082912780344486,60.0,-3.0900754928588867,-0.0,-6.987075096276385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.48868619161658e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.992057312047108e-05,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,7.380095485132188e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.992054401664063e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,0.0004739796568173,287.4519958496094,294.1499938964844,282.813720703125,282.813720703125,284.5677795410156,283.0301818847656,287.35565185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110259754583,0.0004020213673356,0.0006090045790188,-0.0173819735646247,0.0,0.0,0.0,-0.0082191843539476,60.0,-3.1292214393615723,-0.0,-6.969214183527583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.48868619161658e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.992057312047108e-05,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,7.380095485132188e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.992054401664063e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,0.0004739796568173,287.4519958496094,294.1499938964844,282.813720703125,282.813720703125,284.5677795410156,283.0301818847656,287.35565185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110259754583,0.0004020213673356,0.0006090045790188,-0.0173819735646247,0.0,0.0,0.0,-0.0082191843539476,60.0,-3.1292214393615723,-0.0,-6.969214183527583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.482845780439676e-05,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.98590694507584e-05,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.375553104793653e-05,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.985904034692794e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.000473687890917,287.4517517089844,294.1499938964844,282.7846374511719,282.7846374511719,284.5517578125,282.9989318847656,287.3547668457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104036191478,0.0003979312023147,0.000612472416833,-0.0171955227851867,0.0,0.0,0.0,-0.008184527978301,60.0,-3.1474390029907227,-0.0,-6.960635801078753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.47712396737188e-05,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.979881724575534e-05,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,7.371102401521057e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.979878086596727e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004734020621981,287.4515075683594,294.1499938964844,282.7568664550781,282.7568664550781,284.5356750488281,282.96844482421875,287.3538513183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097938356921,0.000393923925003,0.0006158699397929,-0.0170128475874662,0.0,0.0,0.0,-0.0081505747511982,60.0,-3.1649093627929688,-0.0,-6.952236475399334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.466056508244948e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.968227095669135e-05,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.362494943663478e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.96822418528609e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004728492640424,287.4510192871094,294.1499938964844,282.7056579589844,282.7056579589844,284.5032958984375,282.9096069335937,287.35205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008614199236,0.0003861734876409,0.0006224407698027,-0.0166595317423343,0.0,0.0,0.0,-0.0080849034711718,60.0,-3.197622060775757,-0.0,-6.936006258229099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.466056508244948e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.968227095669135e-05,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.362494943663478e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.96822418528609e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004728492640424,287.4510192871094,294.1499938964844,282.7056579589844,282.7056579589844,284.5032958984375,282.9096069335937,287.35205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008614199236,0.0003861734876409,0.0006224407698027,-0.0166595317423343,0.0,0.0,0.0,-0.0080849034711718,60.0,-3.197622060775757,-0.0,-6.936006258229099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.455648250877856e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.95726659311913e-05,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,7.354399713221937e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.957262955140322e-05,297.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004723293241113,287.4505310058594,294.1499938964844,282.6606140136719,282.6606140136719,284.4707336425781,282.85498046875,287.3501892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010075049940496,0.0003788841422647,0.0006286209099926,-0.0163272302597761,0.0,0.0,0.0,-0.0080231400206685,60.0,-3.2260303497314453,-0.0,-6.920758721662423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.455648250877856e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.95726659311913e-05,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,7.354399713221937e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.957262955140322e-05,297.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004723293241113,287.4505310058594,294.1499938964844,282.6606140136719,282.6606140136719,284.4707336425781,282.85498046875,287.3501892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010075049940496,0.0003788841422647,0.0006286209099926,-0.0163272302597761,0.0,0.0,0.0,-0.0080231400206685,60.0,-3.2260303497314453,-0.0,-6.920758721662423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.446594776818527e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.947732178261504e-05,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.347358041442931e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.947729267878458e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0004718770796898,287.4500427246094,294.1499938964844,282.6252136230469,282.6252136230469,284.440673828125,282.8085021972656,287.34844970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010065401438623,0.000372543639969,0.0006339965621009,-0.0160381812602281,0.0,0.0,0.0,-0.0079694157466292,60.0,-3.2484652996063232,-0.0,-6.907509231268706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.445846808375792e-05,297.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.946944919647648e-05,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.346775964833796e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.946942009264605e-05,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0004718397103715,287.45001220703125,294.1499938964844,282.6224365234375,282.6224365234375,284.4380798339844,282.8046875,287.3482971191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064605157822,0.0003720198001246,0.0006344406865537,-0.0160143002867698,0.0,0.0,0.0,-0.0079649770632386,60.0,-3.2501585483551025,-0.0,-6.90641570599837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.436673281015828e-05,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.937284630723298e-05,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,7.339641160797328e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.937281720340252e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0004713814996648,287.4494934082031,294.1499938964844,282.5916442871094,282.5916442871094,284.4054870605469,282.7593078613281,287.3464050292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010054828599095,0.0003655952459666,0.000639887584839,-0.0157214123755693,0.0,0.0,0.0,-0.0079105412587523,60.0,-3.269533634185791,-0.0,-6.893004922403635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.436673281015828e-05,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.937284630723298e-05,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,7.339641160797328e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.937281720340252e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0004713814996648,287.4494934082031,294.1499938964844,282.5916442871094,282.5916442871094,284.4054870605469,282.7593078613281,287.3464050292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010054828599095,0.0003655952459666,0.000639887584839,-0.0157214123755693,0.0,0.0,0.0,-0.0079105412587523,60.0,-3.269533634185791,-0.0,-6.893004922403635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.432376828044652e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.932759712683036e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,7.336299313465133e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.932756802299993e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004711668589152,287.44921875,294.1499938964844,282.5792541503906,282.5792541503906,284.3892517089844,282.73907470703125,287.3454284667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050249984487,0.0003625860263127,0.0006424389430321,-0.0155842266976833,0.0,0.0,0.0,-0.007885044440627,60.0,-3.2768683433532715,-0.0,-6.886727987875929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.428186604054643e-05,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.928347571985796e-05,297.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.33304041204974e-05,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.92834466160275e-05,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004709575732704,287.448974609375,294.1499938964844,282.56890869140625,282.56890869140625,284.37310791015625,282.7199401855469,287.3444519042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045785456895,0.0003596517199184,0.0006449268548749,-0.0154504533857107,0.0,0.0,0.0,-0.0078601818531751,60.0,-3.283235549926758,-0.0,-6.8806095043783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.420271089766176e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.920011507347226e-05,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.326883496716619e-05,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.92000859696418e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.000470562139526,287.44842529296875,294.1499938964844,282.5548400878906,282.5548400878906,284.341064453125,282.6857604980469,287.3424987792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037346510216,0.0003541077312547,0.0006496270070783,-0.0151977036148309,0.0,0.0,0.0,-0.0078132059425115,60.0,-3.292128801345825,-0.0,-6.869058211123047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.420271089766176e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.920011507347226e-05,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.326883496716619e-05,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.92000859696418e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.000470562139526,287.44842529296875,294.1499938964844,282.5548400878906,282.5548400878906,284.341064453125,282.6857604980469,287.3424987792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037346510216,0.0003541077312547,0.0006496270070783,-0.0151977036148309,0.0,0.0,0.0,-0.0078132059425115,60.0,-3.292128801345825,-0.0,-6.869058211123047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.413048246642576e-05,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.91240594885312e-05,297.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.321265729842708e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.912403038470076e-05,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004702013684436,287.4478759765625,294.1499938964844,282.54998779296875,282.54998779296875,284.3094482421875,282.6575622558594,287.34051513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029649129137,0.0003490493108984,0.0006539155729115,-0.0149670895189046,0.0,0.0,0.0,-0.0077703450806438,60.0,-3.2954366207122803,-0.0,-6.858526546693612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.413048246642576e-05,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.91240594885312e-05,297.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.321265729842708e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.912403038470076e-05,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004702013684436,287.4478759765625,294.1499938964844,282.54998779296875,282.54998779296875,284.3094482421875,282.6575622558594,287.34051513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029649129137,0.0003490493108984,0.0006539155729115,-0.0149670895189046,0.0,0.0,0.0,-0.0077703450806438,60.0,-3.2954366207122803,-0.0,-6.858526546693612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
