time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926860,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.406924073118716e-05,297.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.905956540023908e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.316502160392702e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.905953629640862e-05,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004698954580817,287.4472961425781,294.1499938964844,282.54998779296875,282.5440368652344,284.2784729003906,282.6356811523437,287.3385314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010023121722042,0.0003447599010542,0.00065755227115,-0.0147715331986546,0.0,0.0,0.0,-0.0077340006828308,60.0,-3.2940168380737305,-0.0,-6.849602129932465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.406924073118716e-05,297.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.905956540023908e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.316502160392702e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.905953629640862e-05,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004698954580817,287.4472961425781,294.1499938964844,282.54998779296875,282.5440368652344,284.2784729003906,282.6356811523437,287.3385314941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010023121722042,0.0003447599010542,0.00065755227115,-0.0147715331986546,0.0,0.0,0.0,-0.0077340006828308,60.0,-3.2940168380737305,-0.0,-6.849602129932465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.402100113220512e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.900876466417684e-05,297.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,7.312750676646829e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.90087355603464e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004696544783655,287.4467468261719,294.1499938964844,282.54998779296875,282.5370788574219,284.24786376953125,282.6172790527344,287.3365173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017978493124,0.0003413808590266,0.0006604169611819,-0.0146174794062972,0.0,0.0,0.0,-0.0077053685672581,60.0,-3.2915284633636475,-0.0,-6.842576283361268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.402100113220512e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.900876466417684e-05,297.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,7.312750676646829e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.90087355603464e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004696544783655,287.4467468261719,294.1499938964844,282.54998779296875,282.5370788574219,284.24786376953125,282.6172790527344,287.3365173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017978493124,0.0003413808590266,0.0006604169611819,-0.0146174794062972,0.0,0.0,0.0,-0.0077053685672581,60.0,-3.2915284633636475,-0.0,-6.842576283361268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.400219278177246e-05,297.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.898895950755104e-05,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.311287481570616e-05,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.89889304037206e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,0.0004695605312008,287.4464416503906,294.1499938964844,282.54998779296875,282.5332336425781,284.2327880859375,282.6098022460937,287.3354797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015973821282,0.0003400634159334,0.0006615340244024,-0.0145574146881699,0.0,0.0,0.0,-0.00769420620054,60.0,-3.29013991355896,-0.0,-6.83983785165765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.398620022693648e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.89721156656742e-05,297.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.310043292818591e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.897208656184377e-05,297.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0004694806411862,287.4461669921875,294.1499938964844,282.54998779296875,282.5291442871094,284.2178649902344,282.60321044921875,287.33447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014268336817,0.0003389427729416,0.0006624840898439,-0.0145063241943717,0.0,0.0,0.0,-0.0076847109012305,60.0,-3.2888033390045166,-0.0,-6.837509403112564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.396289533469826e-05,297.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.894756658468395e-05,297.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,7.308230851776898e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.894754475681113e-05,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0004693641967605,287.445556640625,294.1499938964844,282.54998779296875,282.5203552246094,284.1884460449219,282.5922241210937,287.3323974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011782869696,0.0003373096697032,0.000663868675474,-0.0144318686798214,0.0,0.0,0.0,-0.0076708733104169,60.0,-3.286373376846313,-0.0,-6.834115851006572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.396289533469826e-05,297.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.894756658468395e-05,297.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,7.308230851776898e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.894754475681113e-05,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0004693641967605,287.445556640625,294.1499938964844,282.54998779296875,282.5203552246094,284.1884460449219,282.5922241210937,287.3323974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011782869696,0.0003373096697032,0.000663868675474,-0.0144318686798214,0.0,0.0,0.0,-0.0076708733104169,60.0,-3.286373376846313,-0.0,-6.834115851006572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.39493256737478e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.893328387988733e-05,297.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,7.307175837922841e-05,297.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.893325477605686e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004692964430432,287.4449768066406,294.1499938964844,282.54998779296875,282.5107727050781,284.1595458984375,282.58355712890625,287.330322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010335827246,0.0003363587311469,0.0006646748515777,-0.0143885128200054,0.0,0.0,0.0,-0.00766281504184,60.0,-3.284264087677002,-0.0,-6.83214054220116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.39493256737478e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.893328387988733e-05,297.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,7.307175837922841e-05,297.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.893325477605686e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004692964430432,287.4449768066406,294.1499938964844,282.54998779296875,282.5107727050781,284.1595458984375,282.58355712890625,287.330322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010335827246,0.0003363587311469,0.0006646748515777,-0.0143885128200054,0.0,0.0,0.0,-0.00766281504184,60.0,-3.284264087677002,-0.0,-6.83214054220116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.394437074661256e-05,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.892805974232032e-05,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.306789484573528e-05,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.892803063848989e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004692716756835,287.4443664550781,294.1499938964844,282.54998779296875,282.5004577636719,284.13116455078125,282.57672119140625,287.3282165527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009804973378,0.0003360103000886,0.0006649701972492,-0.0143726281821727,0.0,0.0,0.0,-0.0076598632149398,60.0,-3.282464504241944,-0.0,-6.83141649915342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.394437074661256e-05,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.892805974232032e-05,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.306789484573528e-05,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.892803063848989e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004692716756835,287.4443664550781,294.1499938964844,282.54998779296875,282.5004577636719,284.13116455078125,282.57672119140625,287.3282165527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009804973378,0.0003360103000886,0.0006649701972492,-0.0143726281821727,0.0,0.0,0.0,-0.0076598632149398,60.0,-3.282464504241944,-0.0,-6.83141649915342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.394761582370847e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.893147216644138e-05,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.30704196030274e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.893145033856854e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004692878865171,287.4437255859375,294.1499938964844,282.54998779296875,282.4894714355469,284.1033020019531,282.57135009765625,287.3260803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010149562731,0.0003362362913321,0.0006647786358371,-0.0143829304724931,0.0,0.0,0.0,-0.0076617780141532,60.0,-3.2809484004974365,-0.0,-6.831886167901757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.394761582370847e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.893147216644138e-05,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.30704196030274e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.893145033856854e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004692878865171,287.4437255859375,294.1499938964844,282.54998779296875,282.4894714355469,284.1033020019531,282.57135009765625,287.3260803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010149562731,0.0003362362913321,0.0006647786358371,-0.0143829304724931,0.0,0.0,0.0,-0.0076617780141532,60.0,-3.2809484004974365,-0.0,-6.831886167901757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.395216329721734e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.893626702250911e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,7.30739557184279e-05,297.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.893623791867868e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,0.0004693105875048,287.44342041015625,294.1499938964844,282.54998779296875,282.4837646484375,284.0896301269531,282.56915283203125,287.32501220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001063385047,0.000336554221576,0.0006645091925747,-0.0143974255770444,0.0,0.0,0.0,-0.0076644723303616,60.0,-3.2802979946136475,-0.0,-6.832546262103278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.395801316713914e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.894242248265071e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.307850319193676e-05,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.894239337882028e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004693398077506,287.4430847167969,294.1499938964844,282.54998779296875,282.4779052734375,284.0760192871094,282.56719970703125,287.3239440917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011257836595,0.0003369632177054,0.0006641625077463,-0.0144160725176334,0.0,0.0,0.0,-0.007667938247323,60.0,-3.2796945571899414,-0.0,-6.83339607121525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.397362737217918e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.895886614685878e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.309065404115245e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.895883704302832e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004694178060162,287.44244384765625,294.1499938964844,282.54998779296875,282.4658508300781,284.0491943359375,282.5637512207031,287.3218078613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012916754931,0.0003380554844625,0.0006632362492382,-0.0144658712670207,0.0,0.0,0.0,-0.0076771918684244,60.0,-3.2786202430725098,-0.0,-6.835665544713265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.397362737217918e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.895886614685878e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.309065404115245e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.895883704302832e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004694178060162,287.44244384765625,294.1499938964844,282.54998779296875,282.4658508300781,284.0491943359375,282.5637512207031,287.3218078613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012916754931,0.0003380554844625,0.0006632362492382,-0.0144658712670207,0.0,0.0,0.0,-0.0076771918684244,60.0,-3.2786202430725098,-0.0,-6.835665544713265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.399413102073596e-05,297.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.898046118905768e-05,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.310660294024274e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.898043208522722e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0004695202514994,287.4418029785156,294.1499938964844,282.54998779296875,282.4533386230469,284.0227966308594,282.5610046386719,287.31964111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015100706368,0.0003394903615117,0.0006620196509175,-0.0145312882959842,0.0,0.0,0.0,-0.0076893498189747,60.0,-3.277719497680664,-0.0,-6.838646982032516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.399413102073596e-05,297.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.898046118905768e-05,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.310660294024274e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.898043208522722e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0004695202514994,287.4418029785156,294.1499938964844,282.54998779296875,282.4533386230469,284.0227966308594,282.5610046386719,287.31964111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015100706368,0.0003394903615117,0.0006620196509175,-0.0145312882959842,0.0,0.0,0.0,-0.0076893498189747,60.0,-3.277719497680664,-0.0,-6.838646982032516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.401849092682824e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.900610166369006e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,7.312554225791246e-05,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.900607983581722e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,0.0004696419055107,287.4411315917969,294.1499938964844,282.54998779296875,282.4404602050781,283.99688720703125,282.55877685546875,287.31744384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017693275585,0.0003411944780964,0.0006605748785659,-0.0146089820191264,0.0,0.0,0.0,-0.0077037890441715,60.0,-3.276963949203491,-0.0,-6.84218903757028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.401849092682824e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.900610166369006e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,7.312554225791246e-05,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.900607983581722e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,0.0004696419055107,287.4411315917969,294.1499938964844,282.54998779296875,282.4404602050781,283.99688720703125,282.55877685546875,287.31744384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017693275585,0.0003411944780964,0.0006605748785659,-0.0146089820191264,0.0,0.0,0.0,-0.0077037890441715,60.0,-3.276963949203491,-0.0,-6.84218903757028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.404526645084844e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.903430327540264e-05,297.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.314636604860425e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.903427417157218e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0004697756667155,287.4404296875,294.1499938964844,282.54998779296875,282.4272766113281,283.9714050292969,282.5570068359375,287.31524658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002054545097,0.000343068386428,0.0006589861004613,-0.0146944150328636,0.0,0.0,0.0,-0.0077196666970849,60.0,-3.27630615234375,-0.0,-6.846084943390451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.404526645084844e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.903430327540264e-05,297.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.314636604860425e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.903427417157218e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0004697756667155,287.4404296875,294.1499938964844,282.54998779296875,282.4272766113281,283.9714050292969,282.5570068359375,287.31524658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002054545097,0.000343068386428,0.0006589861004613,-0.0146944150328636,0.0,0.0,0.0,-0.0077196666970849,60.0,-3.27630615234375,-0.0,-6.846084943390451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.405927994521336e-05,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.90490589174442e-05,297.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.315727270906791e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.904903708957136e-05,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004698456905316,287.4400939941406,294.1499938964844,282.54998779296875,282.42059326171875,283.9588928222656,282.5563049316406,287.31414794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022037895396,0.0003440491855144,0.0006581545458175,-0.0147391315549612,0.0,0.0,0.0,-0.0077279773540794,60.0,-3.276005268096924,-0.0,-6.848124201042084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.407332254340872e-05,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.906384366331622e-05,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,7.31681939214468e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.906382183544338e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.000469915830763,287.43975830078125,294.1499938964844,282.54998779296875,282.41387939453125,283.94647216796875,282.5556640625,287.31304931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010023532668128,0.0003450319054536,0.0006573214195668,-0.0147839337587356,0.0,0.0,0.0,-0.0077363038435578,60.0,-3.275709390640259,-0.0,-6.85016772195013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.41011676331982e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.909316577250138e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.318984717130661e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.909313666867092e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004700548888649,287.43902587890625,294.1499938964844,282.54998779296875,282.4003295898437,283.921875,282.55450439453125,287.3108215332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026497766375,0.0003469803195912,0.0006556694861501,-0.0148727633059024,0.0,0.0,0.0,-0.0077528129331767,60.0,-3.275115489959717,-0.0,-6.85422136825764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.41011676331982e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.909316577250138e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.318984717130661e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.909313666867092e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004700548888649,287.43902587890625,294.1499938964844,282.54998779296875,282.4003295898437,283.921875,282.55450439453125,287.3108215332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026497766375,0.0003469803195912,0.0006556694861501,-0.0148727633059024,0.0,0.0,0.0,-0.0077528129331767,60.0,-3.275115489959717,-0.0,-6.85422136825764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.412321378476918e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.911638335324824e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.320699660340324e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.911635424941778e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0004701650468632,287.4384460449219,294.1499938964844,282.54998779296875,282.3890991210937,283.9019775390625,282.5537414550781,287.3089904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028845863416,0.0003485233464743,0.0006543612689711,-0.014943110756576,0.0,0.0,0.0,-0.0077658873051404,60.0,-3.274609088897705,-0.0,-6.857431600337804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.412760846316814e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.912100358633325e-05,297.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.321040902752429e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.91209817584604e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004701869620475,287.4383239746094,294.1499938964844,282.54998779296875,282.3866882324219,283.89776611328125,282.5536193847656,287.30859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029312688857,0.0003488306247163,0.0006541006732732,-0.014957120642066,0.0,0.0,0.0,-0.0077684903517365,60.0,-3.27449107170105,-0.0,-6.85807108879999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.41519028856419e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.914658585330471e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.322930468944833e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.914656402543188e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004703083250205,287.4375915527344,294.1499938964844,282.54998779296875,282.3730773925781,283.8740234375,282.5528564453125,287.3063659667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031900601461,0.0003505308122839,0.000652659276966,-0.015034632757306,0.0,0.0,0.0,-0.0077828969806432,60.0,-3.2738051414489746,-0.0,-6.86161030216681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.41519028856419e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.914658585330471e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.322930468944833e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.914656402543188e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004703083250205,287.4375915527344,294.1499938964844,282.54998779296875,282.3730773925781,283.8740234375,282.5528564453125,287.3063659667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031900601461,0.0003505308122839,0.000652659276966,-0.015034632757306,0.0,0.0,0.0,-0.0077828969806432,60.0,-3.2738051414489746,-0.0,-6.86161030216681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.41723192227073e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.916808630805464e-05,297.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,7.324518082896248e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.916806448018178e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004704103048425,287.4368591308594,294.1499938964844,282.54998779296875,282.3594970703125,283.8506774902344,282.5522766113281,287.3041381835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034075239673,0.0003519592573866,0.000651448208373,-0.0150997564196586,0.0,0.0,0.0,-0.0077950004488229,60.0,-3.273004531860352,-0.0,-6.864583923515968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.41723192227073e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.916808630805464e-05,297.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,7.324518082896248e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.916806448018178e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004704103048425,287.4368591308594,294.1499938964844,282.54998779296875,282.3594970703125,283.8506774902344,282.5522766113281,287.3041381835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034075239673,0.0003519592573866,0.000651448208373,-0.0150997564196586,0.0,0.0,0.0,-0.0077950004488229,60.0,-3.273004531860352,-0.0,-6.864583923515968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.418038825970144e-05,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.9176584626548e-05,297.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.325145998038352e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.917656279867516e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004704506136476,287.4364929199219,294.1499938964844,282.54998779296875,282.3527526855469,283.8392028808594,282.5520324707031,287.3030090332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034933220595,0.0003525238716974,0.000650969450362,-0.0151254963129758,0.0,0.0,0.0,-0.0077997837215662,60.0,-3.272534847259521,-0.0,-6.86575987174365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.418769332114608e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.91842825897038e-05,297.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.325714250328019e-05,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.918425348587334e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0004704871389549,287.43609619140625,294.1499938964844,282.54998779296875,282.3460693359375,283.82781982421875,282.55181884765625,287.3018798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035709710791,0.0003530350513756,0.0006505359197035,-0.015148801729083,0.0,0.0,0.0,-0.0078041143715381,60.0,-3.272038221359253,-0.0,-6.866824264761817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.419841808266938e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.91955675999634e-05,297.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.326548075070605e-05,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.919554577209055e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004705406900029,287.4353332519531,294.1499938964844,282.54998779296875,282.3328552246094,283.8052673339844,282.55145263671875,287.29962158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036852909252,0.0003537847660481,0.000649900524877,-0.0151829803362488,0.0,0.0,0.0,-0.0078104683198034,60.0,-3.270924091339112,-0.0,-6.868385327152282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.419841808266938e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.91955675999634e-05,297.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.326548075070605e-05,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.919554577209055e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004705406900029,287.4353332519531,294.1499938964844,282.54998779296875,282.3328552246094,283.8052673339844,282.55145263671875,287.29962158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036852909252,0.0003537847660481,0.000649900524877,-0.0151829803362488,0.0,0.0,0.0,-0.0078104683198034,60.0,-3.270924091339112,-0.0,-6.868385327152282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.420284914085642e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.920023148879407e-05,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,7.326892955461517e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.920020966092125e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0004705628089141,287.4345703125,294.1499938964844,282.54998779296875,282.3199157714844,283.7831115722656,282.5511474609375,287.29736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037324391305,0.0003540941106621,0.0006496382993645,-0.0151970833539962,0.0,0.0,0.0,-0.0078130895271897,60.0,-3.269613742828369,-0.0,-6.869029789413619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.420284914085642e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.920023148879407e-05,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,7.326892955461517e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.920020966092125e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0004705628089141,287.4345703125,294.1499938964844,282.54998779296875,282.3199157714844,283.7831115722656,282.5511474609375,287.29736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037324391305,0.0003540941106621,0.0006496382993645,-0.0151970833539962,0.0,0.0,0.0,-0.0078130895271897,60.0,-3.269613742828369,-0.0,-6.869029789413619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
