time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11929260,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.420055721420796e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.91978231468238e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.32671469449997e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.919780131895096e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0004705513711087,287.4338073730469,294.1499938964844,282.54998779296875,282.3073425292969,283.7613525390625,282.5509033203125,287.2950744628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037078754976,0.0003539327299222,0.0006497751455754,-0.0151897259056568,0.0,0.0,0.0,-0.0078117223456501,60.0,-3.268066883087158,-0.0,-6.868693702699602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.420055721420796e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.91978231468238e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.32671469449997e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.919780131895096e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0004705513711087,287.4338073730469,294.1499938964844,282.54998779296875,282.3073425292969,283.7613525390625,282.5509033203125,287.2950744628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037078754976,0.0003539327299222,0.0006497751455754,-0.0151897259056568,0.0,0.0,0.0,-0.0078117223456501,60.0,-3.268066883087158,-0.0,-6.868693702699602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.419141133548692e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.91881897789426e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.326003105845302e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.918816067511216e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004705056780949,287.4330139160156,294.1499938964844,282.54998779296875,282.29522705078125,283.739990234375,282.5507202148437,287.2928161621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036103194579,0.0003532912523951,0.0006503189797513,-0.0151604814454913,0.0,0.0,0.0,-0.0078062871471047,60.0,-3.2662830352783203,-0.0,-6.867357882356373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.419141133548692e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.91881897789426e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.326003105845302e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.918816067511216e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004705056780949,287.4330139160156,294.1499938964844,282.54998779296875,282.29522705078125,283.739990234375,282.5507202148437,287.2928161621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036103194579,0.0003532912523951,0.0006503189797513,-0.0151604814454913,0.0,0.0,0.0,-0.0078062871471047,60.0,-3.2662830352783203,-0.0,-6.867357882356373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.418343688594176e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.917979332385583e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,7.325383194256574e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.9179771495983e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004704658640548,287.4325866699219,294.1499938964844,282.54998779296875,282.2893371582031,283.7294921875,282.5506286621094,287.29168701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035252198576,0.0003527325752656,0.0006507926154881,-0.0151350107043981,0.0,0.0,0.0,-0.0078015527687966,60.0,-3.2652740478515625,-0.0,-6.866194013355198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.417449473403394e-05,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.917037095874548e-05,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.324687612708658e-05,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.917034913087264e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,0.0004704211896751,287.43218994140625,294.1499938964844,282.54998779296875,282.2835693359375,283.71905517578125,282.5505676269531,287.29052734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034296428784,0.0003521059115882,0.0006513237021863,-0.0151064414530992,0.0,0.0,0.0,-0.0077962419018149,60.0,-3.264228582382202,-0.0,-6.864889456892342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.415137901669368e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.914603288052604e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.322889723582193e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.91460110526532e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004703057347796,287.4313659667969,294.1499938964844,282.54998779296875,282.27252197265625,283.6984558105469,282.5504455566406,287.2882385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031835408881,0.0003504864871501,0.0006526969955302,-0.0150326117873191,0.0,0.0,0.0,-0.0077825221233069,60.0,-3.2619659900665283,-0.0,-6.861517931611162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.415137901669368e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.914603288052604e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.322889723582193e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.91460110526532e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004703057347796,287.4313659667969,294.1499938964844,282.54998779296875,282.27252197265625,283.6984558105469,282.5504455566406,287.2882385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031835408881,0.0003504864871501,0.0006526969955302,-0.0150326117873191,0.0,0.0,0.0,-0.0077825221233069,60.0,-3.2619659900665283,-0.0,-6.861517931611162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.412122017238288e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.911426604958252e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.32054395484738e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.911424422170968e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004701550642494,287.4305419921875,294.1499938964844,282.54998779296875,282.2621154785156,283.67822265625,282.55035400390625,287.28594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028620017692,0.000348373723682,0.0006544882780872,-0.0149362897500395,0.0,0.0,0.0,-0.007764620706439,60.0,-3.2594590187072754,-0.0,-6.857120382619541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.412122017238288e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.911426604958252e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.32054395484738e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.911424422170968e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004701550642494,287.4305419921875,294.1499938964844,282.54998779296875,282.2621154785156,283.67822265625,282.55035400390625,287.28594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028620017692,0.000348373723682,0.0006544882780872,-0.0149362897500395,0.0,0.0,0.0,-0.007764620706439,60.0,-3.2594590187072754,-0.0,-6.857120382619541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.408381447428836e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.907488129101694e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,7.317634299397469e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.90748594631441e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0004699682176578,287.4297180175781,294.1499938964844,282.54998779296875,282.2524719238281,283.6583557128906,282.55029296875,287.2836608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024633957073,0.0003457539423834,0.00065670942422,-0.0148168513551354,0.0,0.0,0.0,-0.007742422632873,60.0,-3.256699800491333,-0.0,-6.851669809293527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.408381447428836e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.907488129101694e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,7.317634299397469e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.90748594631441e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0004699682176578,287.4297180175781,294.1499938964844,282.54998779296875,282.2524719238281,283.6583557128906,282.55029296875,287.2836608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024633957073,0.0003457539423834,0.00065670942422,-0.0148168513551354,0.0,0.0,0.0,-0.007742422632873,60.0,-3.256699800491333,-0.0,-6.851669809293527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.403964941157028e-05,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.902836609398946e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.314198592212051e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.902834426611662e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004697475815191,287.4288635253906,294.1499938964844,282.54998779296875,282.2435913085937,283.63885498046875,282.5502319335937,287.2813720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019926121458,0.0003426602052059,0.0006593323778361,-0.0146758053451776,0.0,0.0,0.0,-0.0077162091620266,60.0,-3.253703594207764,-0.0,-6.845235844821218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.403964941157028e-05,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.902836609398946e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.314198592212051e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.902834426611662e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004697475815191,287.4288635253906,294.1499938964844,282.54998779296875,282.2435913085937,283.63885498046875,282.5502319335937,287.2813720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019926121458,0.0003426602052059,0.0006593323778361,-0.0146758053451776,0.0,0.0,0.0,-0.0077162091620266,60.0,-3.253703594207764,-0.0,-6.845235844821218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.401429269928484e-05,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.900167060550302e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,7.312226807698607e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.900164877763018e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004696209507528,287.4284362792969,294.1499938964844,282.54998779296875,282.2394714355469,283.6293029785156,282.5502014160156,287.2802124023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017224121838,0.0003408846678212,0.0006608377443626,-0.0145948566496372,0.0,0.0,0.0,-0.0077011650428175,60.0,-3.2520909309387207,-0.0,-6.841544575308944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.398824477102607e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.897424024529756e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,7.310201181098819e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.897421841742472e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0004694908275268,287.427978515625,294.1499938964844,282.54998779296875,282.235595703125,283.6197814941406,282.5501708984375,287.2790832519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001444645226,0.000339060294209,0.0006623843801207,-0.0145116811618208,0.0,0.0,0.0,-0.0076857060194015,60.0,-3.250450611114502,-0.0,-6.837753119270928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.393164509674534e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.891462832456456e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.305798499146476e-05,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.89146064966917e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.000469208083814,287.4271240234375,294.1499938964844,282.54998779296875,282.2285461425781,283.6009521484375,282.5501403808594,287.2767639160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008416138589,0.0003350961196701,0.0006657454650849,-0.014330948702991,0.0,0.0,0.0,-0.0076521183364093,60.0,-3.247021198272705,-0.0,-6.82951792896347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.393164509674534e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.891462832456456e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.305798499146476e-05,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.89146064966917e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.000469208083814,287.4271240234375,294.1499938964844,282.54998779296875,282.2285461425781,283.6009521484375,282.5501403808594,287.2767639160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008416138589,0.0003350961196701,0.0006657454650849,-0.014330948702991,0.0,0.0,0.0,-0.0076521183364093,60.0,-3.247021198272705,-0.0,-6.82951792896347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.386474266648293e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.88441752269864e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.300594734260812e-05,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.884415339911357e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0004688738845288,287.4262390136719,294.1499938964844,282.54998779296875,282.2225341796875,283.5824890136719,282.55010986328125,287.27447509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000128686428,0.0003304107522126,0.0006697179633192,-0.0141173331066966,0.0,0.0,0.0,-0.0076124188490211,60.0,-3.2432985305786133,-0.0,-6.81979130945365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.386474266648293e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.88441752269864e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.300594734260812e-05,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.884415339911357e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0004688738845288,287.4262390136719,294.1499938964844,282.54998779296875,282.2225341796875,283.5824890136719,282.55010986328125,287.27447509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000128686428,0.0003304107522126,0.0006697179633192,-0.0141173331066966,0.0,0.0,0.0,-0.0076124188490211,60.0,-3.2432985305786133,-0.0,-6.81979130945365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.37596196308732e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.873347880784422e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.292418740689754e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.873345697997138e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0004683487641159,287.42535400390625,294.1499938964844,282.54998779296875,282.2172241210937,283.5643005371094,282.55010986328125,287.27215576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990086546167,0.0003230492293369,0.0006759594543837,-0.0137817040085792,0.0,0.0,0.0,-0.0075500449165701,60.0,-3.238691806793213,-0.0,-6.8045224566049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.37596196308732e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.873347880784422e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.292418740689754e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.873345697997138e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0004683487641159,287.42535400390625,294.1499938964844,282.54998779296875,282.2172241210937,283.5643005371094,282.55010986328125,287.27215576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990086546167,0.0003230492293369,0.0006759594543837,-0.0137817040085792,0.0,0.0,0.0,-0.0075500449165701,60.0,-3.238691806793213,-0.0,-6.8045224566049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.358352690469474e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.854804375208914e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.278722478076816e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.85480219242163e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.000467469159048,287.4244384765625,294.1499938964844,282.54998779296875,282.2122802734375,283.5465087890625,282.5500793457031,287.26983642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009971325052902,0.0003107188094872,0.0006864137249067,-0.0132195185869932,0.0,0.0,0.0,-0.0074455682188272,60.0,-3.232186317443848,-0.0,-6.778985550681682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.358352690469474e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.854804375208914e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.278722478076816e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.85480219242163e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.000467469159048,287.4244384765625,294.1499938964844,282.54998779296875,282.2122802734375,283.5465087890625,282.5500793457031,287.26983642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009971325052902,0.0003107188094872,0.0006864137249067,-0.0132195185869932,0.0,0.0,0.0,-0.0074455682188272,60.0,-3.232186317443848,-0.0,-6.778985550681682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.347282320959494e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.84314683591947e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.270112109836191e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.843144653132184e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004669161862693,287.4239807128906,294.1499938964844,282.54998779296875,282.2099609375,283.5376892089844,282.5500793457031,287.2687072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959532180801,0.0003029669460374,0.0006929863011464,-0.0128660798072814,0.0,0.0,0.0,-0.0073798880912363,60.0,-3.228193521499634,-0.0,-6.762955706562934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.334550850326195e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.829739428823814e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.260210259119049e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.829737973632292e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004662802093662,287.42352294921875,294.1499938964844,282.54998779296875,282.20770263671875,283.5290222167969,282.550048828125,287.2675476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009945962810888,0.0002940520644187,0.0007005442748777,-0.0124596077948808,0.0,0.0,0.0,-0.0073043494485318,60.0,-3.2235705852508545,-0.0,-6.744544833736654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.30587193579413e-05,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.799539839150384e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.237904355861247e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.7995376563631e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004648476606234,287.422607421875,294.1499938964844,282.54998779296875,282.2034912109375,283.51190185546875,282.550048828125,287.2652282714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915407281368,0.0002739707706496,0.0007175699574872,-0.0115439835935831,0.0,0.0,0.0,-0.007134199142456,60.0,-3.2131173610687256,-0.0,-6.70316424589146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.30587193579413e-05,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.799539839150384e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.237904355861247e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.7995376563631e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004648476606234,287.422607421875,294.1499938964844,282.54998779296875,282.2034912109375,283.51190185546875,282.550048828125,287.2652282714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915407281368,0.0002739707706496,0.0007175699574872,-0.0115439835935831,0.0,0.0,0.0,-0.007134199142456,60.0,-3.2131173610687256,-0.0,-6.70316424589146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.27338405745104e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.765327558852732e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.212635682662949e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.76532610366121e-05,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004632248019333,287.42169189453125,294.1499938964844,282.54998779296875,282.1996459960937,283.4951171875,282.550048828125,287.2629089355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880792349576,0.0002512218488845,0.0007368573569692,-0.0105066923424601,0.0,0.0,0.0,-0.0069414456374943,60.0,-3.201137065887451,-0.0,-6.656440376673346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.27338405745104e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.765327558852732e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.212635682662949e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.76532610366121e-05,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004632248019333,287.42169189453125,294.1499938964844,282.54998779296875,282.1996459960937,283.4951171875,282.550048828125,287.2629089355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880792349576,0.0002512218488845,0.0007368573569692,-0.0105066923424601,0.0,0.0,0.0,-0.0069414456374943,60.0,-3.201137065887451,-0.0,-6.656440376673346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.238663915311918e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.72876587184146e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.185631693573669e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.728764416649938e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0004614904755726,287.4207458496094,294.1499938964844,282.54998779296875,282.1961669921875,283.47869873046875,282.550048828125,287.2606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009843797888606,0.0002269107790198,0.0007574690389446,-0.0093981344252824,0.0,0.0,0.0,-0.0067354557104408,60.0,-3.1881165504455566,-0.0,-6.606688884858158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.238663915311918e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.72876587184146e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.185631693573669e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.728764416649938e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0004614904755726,287.4207458496094,294.1499938964844,282.54998779296875,282.1961669921875,283.47869873046875,282.550048828125,287.2606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009843797888606,0.0002269107790198,0.0007574690389446,-0.0093981344252824,0.0,0.0,0.0,-0.0067354557104408,60.0,-3.1881165504455566,-0.0,-6.606688884858158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.2028894869145e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.691093873698264e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.157806976465508e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.69109169091098e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0004597034421749,287.4197998046875,294.1499938964844,282.54998779296875,282.19305419921875,283.4626159667969,282.5500183105469,287.25830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009805677691474,0.0002018609229708,0.0007787068025209,-0.0082558542490005,0.0,0.0,0.0,-0.0065232045017182,60.0,-3.174494504928589,-0.0,-6.555620046810874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.2028894869145e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.691093873698264e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.157806976465508e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.69109169091098e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0004597034421749,287.4197998046875,294.1499938964844,282.54998779296875,282.19305419921875,283.4626159667969,282.5500183105469,287.25830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009805677691474,0.0002018609229708,0.0007787068025209,-0.0082558542490005,0.0,0.0,0.0,-0.0065232045017182,60.0,-3.174494504928589,-0.0,-6.555620046810874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.184989903587848e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.6722440503072e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,7.143884431570768e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.672242595115677e-05,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0004588093433994,287.4193115234375,294.1499938964844,282.54998779296875,282.191650390625,283.4547424316406,282.5500183105469,287.25714111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009786606533452,0.000189327460248,0.0007893331348896,-0.0076843118295073,0.0,0.0,0.0,-0.00641700765118,60.0,-3.1675901412963867,-0.0,-6.53014282647746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.1674315626733e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.653754386818036e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.130228186724707e-05,297.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.653752931626514e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0004579322703648,287.4188537597656,294.1499938964844,282.54998779296875,282.1903076171875,283.4469299316406,282.5500183105469,287.2559814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009767896262928,0.0001770329399732,0.0007997567299753,-0.0071236588992178,0.0,0.0,0.0,-0.0063128345645964,60.0,-3.160730123519897,-0.0,-6.5051992237386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.133900312008336e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.618444164516404e-05,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.104148244252428e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.61844270932488e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004562573158182,287.4178771972656,294.1499938964844,282.54998779296875,282.1879272460937,283.4315185546875,282.5500183105469,287.253662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000973216665443,0.0001535541668999,0.0008196624694392,-0.006052965298295,0.0,0.0,0.0,-0.006113895215094,60.0,-3.147362470626831,-0.0,-6.457698020767566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.133900312008336e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.618444164516404e-05,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.104148244252428e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.61844270932488e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004562573158182,287.4178771972656,294.1499938964844,282.54998779296875,282.1879272460937,283.4315185546875,282.5500183105469,287.253662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000973216665443,0.0001535541668999,0.0008196624694392,-0.006052965298295,0.0,0.0,0.0,-0.006113895215094,60.0,-3.147362470626831,-0.0,-6.457698020767566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.103173215407878e-05,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.586087253410368e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.080249633872882e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.586085798218846e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0004547224380075,287.4169311523437,294.1499938964844,282.54998779296875,282.1859130859375,283.4164428710937,282.5500183105469,287.2513732910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009699425427243,0.0001320388983003,0.0008379036444239,-0.0050717936828732,0.0,0.0,0.0,-0.0059315934777259,60.0,-3.134767532348633,-0.0,-6.414321518377619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.103173215407878e-05,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.586087253410368e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.080249633872882e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.586085798218846e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0004547224380075,287.4169311523437,294.1499938964844,282.54998779296875,282.1859130859375,283.4164428710937,282.5500183105469,287.2513732910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009699425427243,0.0001320388983003,0.0008379036444239,-0.0050717936828732,0.0,0.0,0.0,-0.0059315934777259,60.0,-3.134767532348633,-0.0,-6.414321518377619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
