time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931660,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.076751302927732e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.558263991493732e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.05969869159162e-05,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.558261808706447e-05,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004534026084002,287.4159545898437,294.1499938964844,282.54998779296875,282.18426513671875,283.40167236328125,282.5500183105469,287.2490539550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009671270963735,0.0001135379789047,0.0008535890956409,-0.0042280764319002,0.0,0.0,0.0,-0.0057748323306441,60.0,-3.123466968536377,-0.0,-6.377138817015293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.076751302927732e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.558263991493732e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.05969869159162e-05,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.558261808706447e-05,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004534026084002,287.4159545898437,294.1499938964844,282.54998779296875,282.18426513671875,283.40167236328125,282.5500183105469,287.2490539550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009671270963735,0.0001135379789047,0.0008535890956409,-0.0042280764319002,0.0,0.0,0.0,-0.0057748323306441,60.0,-3.123466968536377,-0.0,-6.377138817015293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.054468682734296e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.53479902818799e-05,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.042368088150397e-05,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.534797572996467e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004522895324043,287.4149780273437,294.1499938964844,282.54998779296875,282.1829833984375,283.3871765136719,282.5500183105469,287.24676513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009647526312619,9.793551726033912e-05,0.0008668171358294,-0.0035165331792086,0.0,0.0,0.0,-0.0056426296941936,60.0,-3.1134371757507324,-0.0,-6.345865699586284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.054468682734296e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.53479902818799e-05,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.042368088150397e-05,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.534797572996467e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004522895324043,287.4149780273437,294.1499938964844,282.54998779296875,282.1829833984375,283.3871765136719,282.5500183105469,287.24676513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009647526312619,9.793551726033912e-05,0.0008668171358294,-0.0035165331792086,0.0,0.0,0.0,-0.0056426296941936,60.0,-3.1134371757507324,-0.0,-6.345865699586284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.04538028407842e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.525228233542292e-05,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.035299495328218e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.52522677835077e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.000451835541753,287.4144897460937,294.1499938964844,282.54998779296875,282.1824951171875,283.3800354003906,282.5500183105469,287.24560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009637841721996,9.15716664167121e-05,0.0008722125203348,-0.0032263111788779,0.0,0.0,0.0,-0.0055887079797685,60.0,-3.1091458797454834,-0.0,-6.333132063218727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.036962001118808e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.516363206785172e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.028751861071214e-05,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.51636175159365e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0004514150205068,287.4139709472656,294.1499938964844,282.54998779296875,282.1820678710937,283.3729553222656,282.5500183105469,287.2444763183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009628871339373,8.567686018068343e-05,0.0008772102883085,-0.0029574790969491,0.0,0.0,0.0,-0.0055387602187693,60.0,-3.1050891876220703,-0.0,-6.321348422488883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.0233632363379e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.502043394604698e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,7.018174801487476e-05,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.502041939413176e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004507357371039,287.4129943847656,294.1499938964844,282.54998779296875,282.1815185546875,283.3590393066406,282.5500183105469,287.2421569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009614378795959,7.615474169142544e-05,0.0008852831670083,-0.0025232224725186,0.0,0.0,0.0,-0.0054580769501626,60.0,-3.098148822784424,-0.0,-6.302337141050884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.0233632363379e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.502043394604698e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,7.018174801487476e-05,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.502041939413176e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004507357371039,287.4129943847656,294.1499938964844,282.54998779296875,282.1815185546875,283.3590393066406,282.5500183105469,287.2421569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009614378795959,7.615474169142544e-05,0.0008852831670083,-0.0025232224725186,0.0,0.0,0.0,-0.0054580769501626,60.0,-3.098148822784424,-0.0,-6.302337141050884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.01252933545038e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.490633965469895e-05,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.009747787378728e-05,297.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.490632510278374e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004501945513766,287.4119873046875,294.1499938964844,282.54998779296875,282.18133544921875,283.3453369140625,282.5500183105469,287.2398681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000960283272434,6.856812979094684e-05,0.0008917151717469,-0.0021772338077425,0.0,0.0,0.0,-0.0053937942720949,60.0,-3.0923125743865967,-0.0,-6.287211107292023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.01252933545038e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.490633965469895e-05,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.009747787378728e-05,297.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.490632510278374e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004501945513766,287.4119873046875,294.1499938964844,282.54998779296875,282.18133544921875,283.3453369140625,282.5500183105469,287.2398681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000960283272434,6.856812979094684e-05,0.0008917151717469,-0.0021772338077425,0.0,0.0,0.0,-0.0053937942720949,60.0,-3.0923125743865967,-0.0,-6.287211107292023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.003214654512703e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.480825247010216e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.002503116382286e-05,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.480823791818692e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004497292684391,287.41094970703125,294.1499938964844,282.54998779296875,282.1815185546875,283.33184814453125,282.5500183105469,287.2375793457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009654040914028,6.238968489924446e-05,0.0009030143846757,-0.0018894030945375,0.0,0.0,0.0,-0.0053719095885753,60.0,-3.093262195587158,-0.0,-6.274220254454121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.003214654512703e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.480825247010216e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.002503116382286e-05,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.480823791818692e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004497292684391,287.41094970703125,294.1499938964844,282.54998779296875,282.1815185546875,283.33184814453125,282.5500183105469,287.2375793457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009654040914028,6.238968489924446e-05,0.0009030143846757,-0.0018894030945375,0.0,0.0,0.0,-0.0053719095885753,60.0,-3.093262195587158,-0.0,-6.274220254454121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.002123988466337e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.479677100898698e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.001655467320234e-05,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.479675645707176e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,0.0004496748151723,287.4108581542969,294.1499938964844,282.54998779296875,282.1820678710937,283.319580078125,282.5509033203125,287.2353210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007859827019274,5.153265010449104e-05,0.0007344500045292,-0.0015720326919108,0.0,0.0,0.0,-0.0043863472528755,60.0,-2.762104749679565,-0.0,-6.272699692999596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.002123988466337e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.479677100898698e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.001655467320234e-05,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.479675645707176e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,0.0004496748151723,287.4108581542969,294.1499938964844,282.54998779296875,282.1820678710937,283.319580078125,282.5509033203125,287.2353210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007859827019274,5.153265010449104e-05,0.0007344500045292,-0.0015720326919108,0.0,0.0,0.0,-0.0043863472528755,60.0,-2.762104749679565,-0.0,-6.272699692999596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.00270024430938e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.48028318816796e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.002102938713506e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.480281732976437e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0004497035697568,287.417236328125,294.1499938964844,282.54998779296875,282.1824951171875,283.3152770996094,282.551513671875,287.2341613769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006691791350021,4.535698826657608e-05,0.0006238221540115,-0.0014062525006011,0.0,0.0,0.0,-0.003751628100872,60.0,-2.432955026626587,-0.0,-6.273501895748268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,4.589143645716831e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,4.832592458114959e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,3.569335603970103e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,4.832591730519198e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,0.000229237251915,287.4145202636719,294.1499938964844,282.54998779296875,282.1829833984375,283.31182861328125,282.5517578125,287.2330322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006018630228936,4.0726397855905816e-05,0.0005611366359516,-0.0012616837630048,0.0,0.0,0.0,-0.0033587219659239,60.0,-2.105009078979492,-0.0,-1.6301505922911026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.009479981614275e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.487423085374758e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.007376552792266e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.487421630183236e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0004500422510318,287.4428405761719,294.1499938964844,282.54998779296875,282.18426513671875,283.31964111328125,282.5971069335937,287.2309265136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002094073279295,2.41822526731994e-05,0.0001852250716183,-0.0008971175411716,0.0,0.0,0.0,-0.0012773814378306,60.0,-1.6016789674758911,-0.0,-6.28295353521935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.009479981614275e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.487423085374758e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.007376552792266e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.487421630183236e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0004500422510318,287.4428405761719,294.1499938964844,282.54998779296875,282.18426513671875,283.31964111328125,282.5971069335937,287.2309265136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002094073279295,2.41822526731994e-05,0.0001852250716183,-0.0008971175411716,0.0,0.0,0.0,-0.0012773814378306,60.0,-1.6016789674758911,-0.0,-6.28295353521935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,2.93754055746831e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,3.093373743467964e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,2.2847547370474786e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,3.0933733796700835e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0001467362453695,287.4446105957031,294.1499938964844,282.54998779296875,282.1859130859375,283.3187866210937,282.60382080078125,287.2286682128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003130226396024,2.200311610067729e-05,0.0002910195325966,-0.0006937900325283,0.0,0.0,0.0,-0.0017555127851665,60.0,-1.2192726135253906,-0.0,-6.679317543500929e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,2.93754055746831e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,3.093373743467964e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,2.2847547370474786e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,3.0933733796700835e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0001467362453695,287.4446105957031,294.1499938964844,282.54998779296875,282.1859130859375,283.3187866210937,282.60382080078125,287.2286682128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003130226396024,2.200311610067729e-05,0.0002910195325966,-0.0006937900325283,0.0,0.0,0.0,-0.0017555127851665,60.0,-1.2192726135253906,-0.0,-6.679317543500929e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,2.027503796853125e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,2.135060640284792e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,1.576948125148192e-05,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.135060276486911e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0001012780267046,287.4488220214844,294.1499938964844,282.54998779296875,282.1879272460937,283.319580078125,282.6125183105469,287.2265319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002092642826028,1.4804692000325304e-05,0.000194459586055,-0.0004681650025304,0.0,0.0,0.0,-0.0011746118543669,60.0,-0.8557882905006409,-0.0,-3.181908514449105e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,2.027503796853125e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,2.135060640284792e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,1.576948125148192e-05,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.135060276486911e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0001012780267046,287.4488220214844,294.1499938964844,282.54998779296875,282.1879272460937,283.319580078125,282.6125183105469,287.2265319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002092642826028,1.4804692000325304e-05,0.000194459586055,-0.0004681650025304,0.0,0.0,0.0,-0.0011746118543669,60.0,-0.8557882905006409,-0.0,-3.181908514449105e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,1.2404038898239378e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,1.3062059224466792e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.64759055932518e-06,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,1.306205740547739e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,6.196075264597312e-05,287.4505310058594,294.1499938964844,282.54998779296875,282.1903076171875,283.3201904296875,282.61871337890625,287.22442626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001321670861216,9.290473826695234e-06,0.0001228766050189,-0.0002929440233856,0.0,0.0,0.0,-0.0007412282866425,60.0,-0.5712608695030212,-0.0,-1.1909420116751335e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,1.2404038898239378e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,1.3062059224466792e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.64759055932518e-06,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,1.306205740547739e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,6.196075264597312e-05,287.4505310058594,294.1499938964844,282.54998779296875,282.1903076171875,283.3201904296875,282.61871337890625,287.22442626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001321670861216,9.290473826695234e-06,0.0001228766050189,-0.0002929440233856,0.0,0.0,0.0,-0.0007412282866425,60.0,-0.5712608695030212,-0.0,-1.1909420116751335e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.47033640841255e-06,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.972727639251389e-06,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.365820692939451e-06,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.972725820261983e-06,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,4.730629734694958e-05,287.4511413574219,294.1499938964844,282.54998779296875,282.191650390625,283.3204040527344,282.6204833984375,287.223388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001009079423965,7.093163731042296e-06,9.381477866554631e-05,-0.0002236591972177,0.0,0.0,0.0,-0.0005659186281263,60.0,-0.4520966112613678,-0.0,-6.94216850671836e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,7.049269697745331e-06,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.423225724778604e-06,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,5.482767846842762e-06,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.423224815283902e-06,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,3.52125680365134e-05,287.4515075683594,294.1499938964844,282.54998779296875,282.19305419921875,283.3205261230469,282.6216735839844,287.2223815917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.511049625463784e-05,5.279781362332869e-06,6.983071943977848e-05,-0.0001664803712628,0.0,0.0,0.0,-0.0004212397616356,60.0,-0.3498992919921875,-0.0,-3.846383767047712e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,3.5909706639358774e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,3.781467739827349e-06,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,2.792978420984582e-06,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,3.7814670577063225e-06,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,1.793764386093244e-05,287.4517517089844,294.1499938964844,282.54998779296875,282.1961669921875,283.3206481933594,282.62261962890625,287.2204284667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.826260581263341e-05,2.6896054805547465e-06,3.5573000786826015e-05,-8.480767428409308e-05,0.0,0.0,0.0,-0.0002145868347724,60.0,-0.1981427371501922,-0.0,-9.981322018903782e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,3.5909706639358774e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,3.781467739827349e-06,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,2.792978420984582e-06,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,3.7814670577063225e-06,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,1.793764386093244e-05,287.4517517089844,294.1499938964844,282.54998779296875,282.1961669921875,283.3206481933594,282.62261962890625,287.2204284667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.826260581263341e-05,2.6896054805547465e-06,3.5573000786826015e-05,-8.480767428409308e-05,0.0,0.0,0.0,-0.0002145868347724,60.0,-0.1981427371501922,-0.0,-9.981322018903782e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,1.526328787804232e-06,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,1.6072988273663211e-06,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,1.18714513064333e-06,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,1.607298599992646e-06,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.624329555255826e-06,287.45172119140625,294.1499938964844,282.54998779296875,282.1996459960937,283.32061767578125,282.6228332519531,287.2185363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.6263507859548554e-05,1.1432136943767546e-06,1.5120294847292826e-05,-3.604738958529197e-05,0.0,0.0,0.0,-9.121003677137196e-05,60.0,-0.094785675406456,-0.0,-1.803269165934207e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,1.526328787804232e-06,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,1.6072988273663211e-06,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,1.18714513064333e-06,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,1.607298599992646e-06,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.624329555255826e-06,287.45172119140625,294.1499938964844,282.54998779296875,282.1996459960937,283.32061767578125,282.6228332519531,287.2185363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.6263507859548554e-05,1.1432136943767546e-06,1.5120294847292826e-05,-3.604738958529197e-05,0.0,0.0,0.0,-9.121003677137196e-05,60.0,-0.094785675406456,-0.0,-1.803269165934207e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,4.907724360236898e-07,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,5.168073471395473e-07,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,3.817120557414455e-07,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,5.168072334527096e-07,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,2.451510226819664e-06,287.45172119140625,294.1499938964844,282.54998779296875,282.2034912109375,283.3206481933594,282.6228942871094,287.2167358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.229284852248384e-06,3.675851587559009e-07,4.86169983560103e-06,-1.1590522262849843e-05,0.0,0.0,0.0,-2.9327216907404363e-05,60.0,-0.0395782627165317,-0.0,-1.864337894133539e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,4.907724360236898e-07,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,5.168073471395473e-07,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,3.817120557414455e-07,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,5.168072334527096e-07,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,2.451510226819664e-06,287.45172119140625,294.1499938964844,282.54998779296875,282.2034912109375,283.3206481933594,282.6228942871094,287.2167358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.229284852248384e-06,3.675851587559009e-07,4.86169983560103e-06,-1.1590522262849843e-05,0.0,0.0,0.0,-2.9327216907404363e-05,60.0,-0.0395782627165317,-0.0,-1.864337894133539e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,8.761738001794583e-08,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.226538111306581e-08,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,6.81468819152542e-08,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.22653669022111e-08,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,4.376670119654591e-07,287.45172119140625,294.1499938964844,282.54998779296875,282.20770263671875,283.3206481933594,282.6228942871094,287.21502685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.33589717533323e-07,6.562448362501527e-08,8.679652410137351e-07,-2.0692646103270818e-06,0.0,0.0,0.0,-5.235822754912078e-06,60.0,-0.0134893711656332,-0.0,-5.942167195576929e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,8.761738001794583e-08,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.226538111306581e-08,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,6.81468819152542e-08,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.22653669022111e-08,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,4.376670119654591e-07,287.45172119140625,294.1499938964844,282.54998779296875,282.20770263671875,283.3206481933594,282.6228942871094,287.21502685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.33589717533323e-07,6.562448362501527e-08,8.679652410137351e-07,-2.0692646103270818e-06,0.0,0.0,0.0,-5.235822754912078e-06,60.0,-0.0134893711656332,-0.0,-5.942167195576929e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,2.30556036484586e-08,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,2.4278676846734012e-08,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,1.7932142881704752e-08,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,2.4278673294020336e-08,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,1.1516752351781181e-07,287.45172119140625,294.1499938964844,282.54998779296875,282.2099609375,283.3206481933594,282.6228942871094,287.2142028808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.457262837651797e-07,1.7273286800900678e-08,2.2845298985885165e-07,-5.446023010335921e-07,0.0,0.0,0.0,-1.3780954759567976e-06,60.0,-0.0074100233614444,-0.0,-4.114502351836285e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,4.015810350921356e-09,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,4.2288448298677395e-09,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,3.123409531013976e-09,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,4.2288439416893214e-09,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,2.0059808036876348e-08,287.45172119140625,294.1499938964844,282.54998779296875,282.2122802734375,283.3206481933594,282.6228942871094,287.2134094238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.2884519046992864e-08,3.0125750782872274e-09,3.98719421923488e-08,-9.499066777607369e-08,0.0,0.0,0.0,-2.404849510639906e-07,60.0,-0.0040342551656067,-0.0,-1.2482764248356027e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,-4.955800769756991e-10,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,-5.218700471765203e-10,297.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,-3.8545133751455296e-10,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,-5.218699361542175e-10,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,-2.475525340273066e-09,287.45172119140625,294.1499938964844,282.54998779296875,282.2172241210937,283.3206481933594,282.6228942871094,287.2118530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.3490980533865695e-09,-3.7565467403410935e-10,-4.973443434863611e-09,1.1813456879394836e-08,0.0,0.0,0.0,3.0006049200892455e-08,60.0,-0.000929343397729,-0.0,-1.9010432341767724e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,-4.955800769756991e-10,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,-5.218700471765203e-10,297.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,-3.8545133751455296e-10,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,-5.218699361542175e-10,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,-2.475525340273066e-09,287.45172119140625,294.1499938964844,282.54998779296875,282.2172241210937,283.3206481933594,282.6228942871094,287.2118530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.3490980533865695e-09,-3.7565467403410935e-10,-4.973443434863611e-09,1.1813456879394836e-08,0.0,0.0,0.0,3.0006049200892455e-08,60.0,-0.000929343397729,-0.0,-1.9010432341767724e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.106699394578754e-09,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.589800065157306e-09,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.082991526630167e-09,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.589798288800466e-09,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,4.5489855438063393e-08,287.45172119140625,294.1499938964844,282.54998779296875,282.2225341796875,283.3206481933594,282.6228942871094,287.2104187011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.703239811642561e-08,6.8201857494898385e-09,9.021221103466814e-08,-2.150704148107252e-07,0.0,0.0,0.0,-5.441834218800068e-07,60.0,-0.0002172566455556,-0.0,-6.419280483622894e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.106699394578754e-09,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.589800065157306e-09,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.082991526630167e-09,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.589798288800466e-09,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,4.5489855438063393e-08,287.45172119140625,294.1499938964844,282.54998779296875,282.2225341796875,283.3206481933594,282.6228942871094,287.2104187011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.703239811642561e-08,6.8201857494898385e-09,9.021221103466814e-08,-2.150704148107252e-07,0.0,0.0,0.0,-5.441834218800068e-07,60.0,-0.0002172566455556,-0.0,-6.419280483622894e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
