time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11934060,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,8.015349095558123e-08,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,8.440554211119888e-08,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,6.23416269718291e-08,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,8.440552790034418e-08,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,4.0038332826952683e-07,287.45172119140625,294.1499938964844,282.5531616210937,282.2316589355469,283.3206481933594,282.6228942871094,287.2090759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.540177418581152e-07,6.003168095958246e-08,7.939860324768233e-07,-1.8929223415398155e-06,0.0,0.0,0.0,-4.789559170603752e-06,60.0,-0.0017307444941252,-0.0,-4.9728938415066765e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,8.015349095558123e-08,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,8.440554211119888e-08,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,6.23416269718291e-08,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,8.440552790034418e-08,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,4.0038332826952683e-07,287.45172119140625,294.1499938964844,282.5531616210937,282.2316589355469,283.3206481933594,282.6228942871094,287.2090759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.540177418581152e-07,6.003168095958246e-08,7.939860324768233e-07,-1.8929223415398155e-06,0.0,0.0,0.0,-4.789559170603752e-06,60.0,-0.0017307444941252,-0.0,-4.9728938415066765e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,3.913250736786722e-07,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,4.1208443235518644e-07,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,3.043640788291669e-07,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,4.120843755117676e-07,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,1.954749905053177e-06,287.45172119140625,294.1499938964844,282.5623474121094,282.2478332519531,283.3206481933594,282.6228942871094,287.20782470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.16947113990318e-06,2.9308807825145777e-07,3.876382834278047e-06,-9.241600309906062e-06,0.0,0.0,0.0,-2.338351623620838e-05,60.0,-0.0090916948392987,-0.0,-1.18533113012409e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,3.913250736786722e-07,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,4.1208443235518644e-07,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,3.043640788291669e-07,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,4.120843755117676e-07,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,1.954749905053177e-06,287.45172119140625,294.1499938964844,282.5623474121094,282.2478332519531,283.3206481933594,282.6228942871094,287.20782470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.16947113990318e-06,2.9308807825145777e-07,3.876382834278047e-06,-9.241600309906062e-06,0.0,0.0,0.0,-2.338351623620838e-05,60.0,-0.0090916948392987,-0.0,-1.18533113012409e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,6.658767119915865e-07,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,7.01200690400583e-07,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,5.179043114367232e-07,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.012005767137452e-07,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,3.326192427266505e-06,287.45172119140625,294.1499938964844,282.5691223144531,282.2583923339844,283.3206481933594,282.6229248046875,287.20721435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.094763077475363e-06,4.987186912330799e-07,6.596044386242284e-06,-1.5725478078820743e-05,0.0,0.0,0.0,-3.978934546466917e-05,60.0,-0.0160202383995056,-0.0,-3.432036989672871e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,1.085717144633236e-06,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,1.1433132840465987e-06,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,8.444470722679398e-07,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,1.1433130566729233e-06,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,5.42338284503785e-06,287.4517517089844,294.1499938964844,282.5772399902344,282.2705383300781,283.3206481933594,282.6229553222656,287.20660400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.156805592472665e-05,8.131644335662713e-07,1.0754892173281403e-05,-2.5640500098234043e-05,0.0,0.0,0.0,-6.487680366262794e-05,60.0,-0.0261476933956146,-0.0,-9.124262109749814e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,2.5656859179434832e-06,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,2.701792709558504e-06,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,1.9955343759647803e-06,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,2.701792254811153e-06,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,1.2816133676096795e-05,287.4518737792969,294.1499938964844,282.5974426269531,282.2994079589844,283.3207092285156,282.6233825683594,287.2055053710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.7336887796991505e-05,1.921616103572888e-06,2.541527101129759e-05,-6.0591904912143946e-05,0.0,0.0,0.0,-0.0001533126633148,60.0,-0.0650013014674186,-0.0,-5.0953179175916574e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,2.5656859179434832e-06,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,2.701792709558504e-06,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,1.9955343759647803e-06,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,2.701792254811153e-06,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,1.2816133676096795e-05,287.4518737792969,294.1499938964844,282.5974426269531,282.2994079589844,283.3207092285156,282.6233825683594,287.2055053710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.7336887796991505e-05,1.921616103572888e-06,2.541527101129759e-05,-6.0591904912143946e-05,0.0,0.0,0.0,-0.0001533126633148,60.0,-0.0650013014674186,-0.0,-5.0953179175916574e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,4.871024884778308e-06,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,5.129427336214576e-06,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,3.7885765777900815e-06,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,5.129426426719874e-06,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,2.4331780878128484e-05,287.4523010253906,294.1499938964844,282.62255859375,282.3339538574219,283.32086181640625,282.6246643066406,287.2044677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.189998773857951e-05,3.6482481391431065e-06,4.825173891731538e-05,-0.0001150356474681,0.0,0.0,0.0,-0.0002910691837314,60.0,-0.1284493654966354,-0.0,-1.8365596543556959e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,4.871024884778308e-06,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,5.129427336214576e-06,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,3.7885765777900815e-06,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,5.129426426719874e-06,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,2.4331780878128484e-05,287.4523010253906,294.1499938964844,282.62255859375,282.3339538574219,283.32086181640625,282.6246643066406,287.2044677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.189998773857951e-05,3.6482481391431065e-06,4.825173891731538e-05,-0.0001150356474681,0.0,0.0,0.0,-0.0002910691837314,60.0,-0.1284493654966354,-0.0,-1.8365596543556959e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,8.37382503959816e-06,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,8.818046808301006e-06,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,6.512977961392608e-06,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,8.818045898806304e-06,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,4.182899647275917e-05,287.4532775878906,294.1499938964844,282.6522216796875,282.3737487792969,283.3212280273437,282.6275939941406,287.2034606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.922183042159304e-05,6.271744950936409e-06,8.295008592540398e-05,-0.0001977589854504,0.0,0.0,0.0,-0.0005003801779821,60.0,-0.2241215258836746,-0.0,-5.427653326783851e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,8.37382503959816e-06,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,8.818046808301006e-06,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,6.512977961392608e-06,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,8.818045898806304e-06,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,4.182899647275917e-05,287.4532775878906,294.1499938964844,282.6522216796875,282.3737487792969,283.3212280273437,282.6275939941406,287.2034606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.922183042159304e-05,6.271744950936409e-06,8.295008592540398e-05,-0.0001977589854504,0.0,0.0,0.0,-0.0005003801779821,60.0,-0.2241215258836746,-0.0,-5.427653326783851e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,1.3358961950871162e-05,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,1.4067640222492628e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.0390308489149902e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,1.4067637494008522e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,6.673079042229801e-05,287.4552307128906,294.1499938964844,282.68603515625,282.4183654785156,283.3218994140625,282.63299560546875,287.2025451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001423378416802,1.0005470358009916e-05,0.0001323323667747,-0.0003154898295179,0.0,0.0,0.0,-0.0007982692914083,60.0,-0.3598852157592773,-0.0,-1.3813692412156795e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,1.3358961950871162e-05,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,1.4067640222492628e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.0390308489149902e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,1.4067637494008522e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,6.673079042229801e-05,287.4552307128906,294.1499938964844,282.68603515625,282.4183654785156,283.3218994140625,282.63299560546875,287.2025451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001423378416802,1.0005470358009916e-05,0.0001323323667747,-0.0003154898295179,0.0,0.0,0.0,-0.0007982692914083,60.0,-0.3598852157592773,-0.0,-1.3813692412156795e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,1.6521311408723705e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,1.739774779707659e-05,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,1.2849914128310049e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,1.7397745978087187e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,8.252738189185038e-05,287.4566650390625,294.1499938964844,282.70440673828125,282.4423217773437,283.3223571777344,282.63677978515625,287.2020874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001760322629706,1.237397918885108e-05,0.0001636582892388,-0.0003901730233337,0.0,0.0,0.0,-0.0009872368536889,60.0,-0.4459750652313232,-0.0,-2.1127755100991408e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,2.013523953792173e-05,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,2.120339013345074e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,1.566074752190616e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,2.1203388314461336e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0001005797021207,287.4584655761719,294.1499938964844,282.7236633300781,282.46734619140625,283.3228759765625,282.6413269042969,287.2016296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002145382895832,1.5080715456861071e-05,0.0001994575723074,-0.0004755209956783,0.0,0.0,0.0,-0.0012031892547383,60.0,-0.545707643032074,-0.0,-3.1381806042674043e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,2.891159601858817e-05,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,3.044532422791235e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,2.248680721095297e-05,297.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,3.044531877094414e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,0.0001444194203941,287.4629821777344,294.1499938964844,282.7647399902344,282.520263671875,283.32379150390625,282.6509704589844,287.2008056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003080493479501,2.165396472264547e-05,0.0002863953704945,-0.0006827869219705,0.0,0.0,0.0,-0.0017276257276535,60.0,-0.7900108098983765,-0.0,-6.470062263730369e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,2.891159601858817e-05,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,3.044532422791235e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,2.248680721095297e-05,297.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,3.044531877094414e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,0.0001444194203941,287.4629821777344,294.1499938964844,282.7647399902344,282.520263671875,283.32379150390625,282.6509704589844,287.2008056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003080493479501,2.165396472264547e-05,0.0002863953704945,-0.0006827869219705,0.0,0.0,0.0,-0.0017276257276535,60.0,-0.7900108098983765,-0.0,-6.470062263730369e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,3.952137194573879e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,4.161793549428694e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,3.0738858185941353e-05,297.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,4.161793185630813e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001974174665519,287.4669189453125,294.1499938964844,282.808837890625,282.57666015625,283.3232421875,282.65655517578125,287.1999816894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004210959887132,2.9600441848742776e-05,0.0003914955595973,-0.0009333528578281,0.0,0.0,0.0,-0.0023616247344762,60.0,-1.0942602157592771,-0.0,-1.2090056955571526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,3.952137194573879e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,4.161793549428694e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,3.0738858185941353e-05,297.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,4.161793185630813e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001974174665519,287.4669189453125,294.1499938964844,282.808837890625,282.57666015625,283.3232421875,282.65655517578125,287.1999816894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004210959887132,2.9600441848742776e-05,0.0003914955595973,-0.0009333528578281,0.0,0.0,0.0,-0.0023616247344762,60.0,-1.0942602157592771,-0.0,-1.2090056955571526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,3.754396675503813e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,3.953563282266259e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,2.920087536040228e-05,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,3.953562554670498e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0001875399175332,287.4694519042969,294.1499938964844,282.8555908203125,282.6361083984375,283.319580078125,282.6598205566406,287.1991882324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006213362212292,4.057710611959919e-05,0.0005807591369375,-0.0012353792553767,0.0,0.0,0.0,-0.0034518952015787,60.0,-1.5322881937026978,-0.0,-1.09104991707909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,3.754396675503813e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,3.953563282266259e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,2.920087536040228e-05,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,3.953562554670498e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0001875399175332,287.4694519042969,294.1499938964844,282.8555908203125,282.6361083984375,283.319580078125,282.6598205566406,287.1991882324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006213362212292,4.057710611959919e-05,0.0005807591369375,-0.0012353792553767,0.0,0.0,0.0,-0.0034518952015787,60.0,-1.5322881937026978,-0.0,-1.09104991707909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.002134902402759e-05,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.47968801483512e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.001663470873609e-05,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.479686559643596e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0004496753099374,287.4708557128906,294.1499938964844,282.9046325683594,282.6981811523437,283.3111572265625,282.6773681640625,287.19842529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007823232444934,5.133212835062295e-05,0.000730991072487,-0.0015665169339627,0.0,0.0,0.0,-0.0043664071708917,60.0,-1.4449113607406616,-0.0,-6.272711061683367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.002134902402759e-05,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.47968801483512e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.001663470873609e-05,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.479686559643596e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.0004496753099374,287.4708557128906,294.1499938964844,282.9046325683594,282.6981811523437,283.3111572265625,282.6773681640625,287.19842529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007823232444934,5.133212835062295e-05,0.000730991072487,-0.0015665169339627,0.0,0.0,0.0,-0.0043664071708917,60.0,-1.4449113607406616,-0.0,-6.272711061683367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.009365021483973e-05,297.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.4873015768826e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,7.007287058513612e-05,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.487300121691078e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004500364884734,287.47576904296875,294.1499938964844,282.9299011230469,282.73004150390625,283.3087158203125,282.6796264648437,287.19805908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006831318023614,5.0767292123055086e-05,0.0006323645357042,-0.0016398623120039,0.0,0.0,0.0,-0.0038634650409221,60.0,-1.9349455833435056,-0.0,-6.282790110390124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.004793537314981e-05,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.482487803325056e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.00373129802756e-05,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.482486348133534e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0004498081398196,287.4801940917969,294.1499938964844,282.9555969238281,282.76239013671875,283.305908203125,282.6820678710937,287.1976928710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008981360588222,5.969673293293454e-05,0.0008384393295273,-0.0018334481865167,0.0,0.0,0.0,-0.0050130230374634,60.0,-2.2696361541748047,-0.0,-6.276416542050356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.010294161271304e-05,297.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.488280193181708e-05,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.0080095611047e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.488278737990186e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004500829090829,287.48248291015625,294.1499938964844,283.0080871582031,282.8283386230469,283.2992553710937,282.6863098144531,287.1968994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009600578923709,6.70003064442426e-05,0.0008930575568228,-0.0021057196427136,0.0,0.0,0.0,-0.0053805760107934,60.0,-2.60555386543274,-0.0,-6.284085429797416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.010294161271304e-05,297.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.488280193181708e-05,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.0080095611047e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.488278737990186e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004500829090829,287.48248291015625,294.1499938964844,283.0080871582031,282.8283386230469,283.2992553710937,282.6863098144531,287.1968994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009600578923709,6.70003064442426e-05,0.0008930575568228,-0.0021057196427136,0.0,0.0,0.0,-0.0053805760107934,60.0,-2.60555386543274,-0.0,-6.284085429797416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.018444688990712e-05,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.496862185187638e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,7.014348375378177e-05,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.496860729996116e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.0004504900134634,287.4808349609375,294.1499938964844,283.061767578125,282.8955383300781,283.294921875,282.69512939453125,287.19610595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009609123808331,7.270544301718473e-05,0.0008882069378159,-0.0023659174330532,0.0,0.0,0.0,-0.0054288473911583,60.0,-2.703500270843506,-0.0,-6.295457666283255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.018444688990712e-05,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.496862185187638e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,7.014348375378177e-05,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.496860729996116e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.0004504900134634,287.4808349609375,294.1499938964844,283.061767578125,282.8955383300781,283.294921875,282.69512939453125,287.19610595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009609123808331,7.270544301718473e-05,0.0008882069378159,-0.0023659174330532,0.0,0.0,0.0,-0.0054288473911583,60.0,-2.703500270843506,-0.0,-6.295457666283255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.027347550727428e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.506237984169276e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.021272904239595e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.506236528977752e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,0.0004509347490966,287.4791564941406,294.1499938964844,283.1162109375,282.9635925292969,283.2917175292969,282.7074584960937,287.1952819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009618608746677,7.893865404184908e-05,0.0008829222060739,-0.0026501838583499,0.0,0.0,0.0,-0.0054816622287034,60.0,-2.7025516033172607,-0.0,-6.307892874701794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.027347550727428e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.506237984169276e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.021272904239595e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.506236528977752e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,0.0004509347490966,287.4791564941406,294.1499938964844,283.1162109375,282.9635925292969,283.2917175292969,282.7074584960937,287.1952819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009618608746677,7.893865404184908e-05,0.0008829222060739,-0.0026501838583499,0.0,0.0,0.0,-0.0054816622287034,60.0,-2.7025516033172607,-0.0,-6.307892874701794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.032789239427076e-05,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.511968528386204e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.025506056379527e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.511967073194684e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.000451206578873,287.47821044921875,294.1499938964844,283.1469116210937,283.0018920898437,283.29034423828125,282.7158508300781,287.1947937011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009624406811781,8.274867286672816e-05,0.0008796920301392,-0.0028239397797733,0.0,0.0,0.0,-0.0055139451287686,60.0,-2.6881561279296875,-0.0,-6.315499234688104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.037597919814289e-05,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.517031867289916e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.029245898593217e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.517030412098391e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0004514467727858,287.4774475097656,294.1499938964844,283.17108154296875,283.0320129394531,283.2894897460937,282.723388671875,287.19439697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009629529668018,8.611514931544662e-05,0.0008768378174863,-0.002977468073368,0.0,0.0,0.0,-0.005542469676584,60.0,-2.6751787662506104,-0.0,-6.322224521682075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.043617319548504e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.523370681563392e-05,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.033927249722183e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.52336922637187e-05,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.0004517474735621,287.4765930175781,294.1499938964844,283.1985168457031,283.0661926269531,283.28875732421875,282.733154296875,287.1939697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009635943570174,9.03297695913352e-05,0.0008732645655982,-0.0031696753576397,0.0,0.0,0.0,-0.0055781807750463,60.0,-2.659533739089966,-0.0,-6.330648716357247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.050280641531572e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.53038688749075e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,7.039109914330766e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.530386159894988e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004520803049672,287.4757385253906,294.1499938964844,283.2259521484375,283.100341796875,283.2882385253906,282.7441711425781,287.1934814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009643042576499,9.499490988673642e-05,0.0008693092968314,-0.00338242854923,0.0,0.0,0.0,-0.0056177088990807,60.0,-2.6435275077819824,-0.0,-6.339980274105983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.065968333743513e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.546907676849514e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,7.051311695249751e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.546906221657991e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0004528639547061,287.4740295410156,294.1499938964844,283.2804870605469,283.16815185546875,283.28790283203125,282.77032470703125,287.1925354003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009659753995947,0.0001059788119164,0.0008599965949542,-0.0038833459839224,0.0,0.0,0.0,-0.0057107754983007,60.0,-2.6114325523376465,-0.0,-6.36197796666238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.065968333743513e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.546907676849514e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,7.051311695249751e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.546906221657991e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0004528639547061,287.4740295410156,294.1499938964844,283.2804870605469,283.16815185546875,283.28790283203125,282.77032470703125,287.1925354003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009659753995947,0.0001059788119164,0.0008599965949542,-0.0038833459839224,0.0,0.0,0.0,-0.0057107754983007,60.0,-2.6114325523376465,-0.0,-6.36197796666238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.084837074624376e-05,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.566776861902326e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.065987301757559e-05,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.566775406710804e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0004538064822554,287.4722595214844,294.1499938964844,283.3343200683594,283.2350158691406,283.2885131835937,282.8033142089844,287.1915588378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009679857757873,0.0001191899136756,0.0008487958693876,-0.0044858301989734,0.0,0.0,0.0,-0.0058227148838341,60.0,-2.5799834728240967,-0.0,-6.388486895048119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.084837074624376e-05,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.566776861902326e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.065987301757559e-05,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.566775406710804e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0004538064822554,287.4722595214844,294.1499938964844,283.3343200683594,283.2350158691406,283.2885131835937,282.8033142089844,287.1915588378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009679857757873,0.0001191899136756,0.0008487958693876,-0.0044858301989734,0.0,0.0,0.0,-0.0058227148838341,60.0,-2.5799834728240967,-0.0,-6.388486895048119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
