time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936460,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.107070945901796e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.590190165909009e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.083280070219189e-05,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.590188710717484e-05,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0004549171135295,287.47052001953125,294.1499938964844,283.38702392578125,283.3004150390625,283.2899780273437,282.8438415527344,287.19049072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009703545365482,0.000134757196065,0.0008355973404832,-0.0051957601681351,0.0,0.0,0.0,-0.0059546171687543,60.0,-2.5497865676879883,-0.0,-6.419794118528446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.107070945901796e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.590190165909009e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.083280070219189e-05,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.590188710717484e-05,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0004549171135295,287.47052001953125,294.1499938964844,283.38702392578125,283.3004150390625,283.2899780273437,282.8438415527344,287.19049072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009703545365482,0.000134757196065,0.0008355973404832,-0.0051957601681351,0.0,0.0,0.0,-0.0059546171687543,60.0,-2.5497865676879883,-0.0,-6.419794118528446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.131924161920324e-05,297.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.616361785447224e-05,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,7.102610834408551e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.616360330255702e-05,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0004561585956253,287.46875,294.1499938964844,283.4380187988281,283.3636474609375,283.29229736328125,282.8920593261719,287.1894226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009730024030432,0.0001521585363661,0.0008208439103327,-0.0059893215075135,0.0,0.0,0.0,-0.0061020604334771,60.0,-2.521170139312744,-0.0,-6.454880008277541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.1320660430938e-05,297.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.616510942578316e-05,297.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,7.102720701368526e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.616509487386792e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0004561656387522,287.4687194824219,294.1499938964844,283.43829345703125,283.3639831542969,283.2923278808594,282.892333984375,287.1894226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009730175952427,0.0001522575621493,0.0008207599748857,-0.0059938379563391,0.0,0.0,0.0,-0.0061029000207781,60.0,-2.5210189819335938,-0.0,-6.45507967078629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.145530202658848e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.630689601181076e-05,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.11319298716262e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.630688145989552e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0004568381991703,287.46783447265625,294.1499938964844,283.4632263183594,283.3948974609375,283.2938537597656,282.9200744628906,287.1888427734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009744521812535,0.0001616847002878,0.0008127674809657,-0.0064237434417009,0.0,0.0,0.0,-0.0061827776953577,60.0,-2.507291793823242,-0.0,-6.474127900446548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.15936689125374e-05,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.645259706303476e-05,297.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.123954856069759e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.645258978707716e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0004575293860398,287.4669189453125,294.1499938964844,283.4876708984375,283.4251708984375,283.2955627441406,282.9496154785156,287.18829345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009759265230968,0.0001713727688184,0.0008045537397265,-0.0068655437789857,0.0,0.0,0.0,-0.0062648658640682,60.0,-2.493922710418701,-0.0,-6.493732485068905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.187841351376846e-05,297.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.675244655227289e-05,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.14610141585581e-05,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.675243200035766e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004589517484419,287.4651184082031,294.1499938964844,283.53485107421875,283.4836120605469,283.2995300292969,283.01336669921875,287.1871032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009789601899683,0.0001913095329655,0.0007876506424508,-0.0077746994793415,0.0,0.0,0.0,-0.0064337914809584,60.0,-2.468322992324829,-0.0,-6.534168761618275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.187841351376846e-05,297.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.675244655227289e-05,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.14610141585581e-05,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.675243200035766e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004589517484419,287.4651184082031,294.1499938964844,283.53485107421875,283.4836120605469,283.2995300292969,283.01336669921875,287.1871032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009789601899683,0.0001913095329655,0.0007876506424508,-0.0077746994793415,0.0,0.0,0.0,-0.0064337914809584,60.0,-2.468322992324829,-0.0,-6.534168761618275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.216623584507032e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.705554111860693e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.16848808224313e-05,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.705553384264932e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0004603895067702,287.4632568359375,294.1499938964844,283.57940673828125,283.5387878417969,283.3042297363281,283.0827941894531,287.1858825683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820270352065,0.000211462349398,0.0007705646567046,-0.0086936876177787,0.0,0.0,0.0,-0.0066045494750142,60.0,-2.444366455078125,-0.0,-6.575171340728049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.216623584507032e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.705554111860693e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.16848808224313e-05,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.705553384264932e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0004603895067702,287.4632568359375,294.1499938964844,283.57940673828125,283.5387878417969,283.3042297363281,283.0827941894531,287.1858825683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820270352065,0.000211462349398,0.0007705646567046,-0.0086936876177787,0.0,0.0,0.0,-0.0066045494750142,60.0,-2.444366455078125,-0.0,-6.575171340728049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.244675311492756e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.735093772178516e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.19030576874502e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.735092316986992e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0004617907106876,287.46142578125,294.1499938964844,283.6210021972656,283.5902404785156,283.30963134765625,283.1558837890625,287.18463134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850157657638,0.0002311031130375,0.0007539126090705,-0.0095893051475286,0.0,0.0,0.0,-0.0067709679715335,60.0,-2.421999454498291,-0.0,-6.615255188080482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.244675311492756e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.735093772178516e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,7.19030576874502e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.735092316986992e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0004617907106876,287.46142578125,294.1499938964844,283.6210021972656,283.5902404785156,283.30963134765625,283.1558837890625,287.18463134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850157657638,0.0002311031130375,0.0007539126090705,-0.0095893051475286,0.0,0.0,0.0,-0.0067709679715335,60.0,-2.421999454498291,-0.0,-6.615255188080482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.261810191674158e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.753138147061692e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.20363314030692e-05,297.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.753136691870168e-05,297.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004626466543413,287.460205078125,294.1499938964844,283.6458740234375,283.6210327148437,283.3133850097656,283.20343017578125,287.1838073730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000986841507256,0.0002431005414109,0.0007437409367412,-0.0101363761350512,0.0,0.0,0.0,-0.0068726236931979,60.0,-2.40844988822937,-0.0,-6.639799465801843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.27081928239204e-05,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.762625268194824e-05,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,7.210639887489378e-05,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.762623813003302e-05,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0004630966868717,287.45953369140625,294.1499938964844,283.6592102050781,283.6375732421875,283.31561279296875,283.2301025390625,287.1833190917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009878013515844,0.0002494085347279,0.0007383928750641,-0.0104240104556083,0.0,0.0,0.0,-0.0069260722957551,60.0,-2.401204824447632,-0.0,-6.652723527622585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.282947576139122e-05,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.77539602899924e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.220072438940406e-05,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.775394573807716e-05,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004637024831026,287.4585876464844,294.1499938964844,283.6769714355469,283.6595153808594,283.3188171386719,283.2669982910156,287.18267822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009890934452414,0.0002578999847173,0.000731193460524,-0.0108112031593918,0.0,0.0,0.0,-0.0069980206899344,60.0,-2.39136815071106,-0.0,-6.6701396406188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.294033225160092e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.787070302991197e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.228695176308975e-05,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.787068847799674e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0004642562707886,287.4576416015625,294.1499938964844,283.6937255859375,283.6802673339844,283.3221435546875,283.30322265625,287.1820068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902745950967,0.0002656620636116,0.0007246126187965,-0.011165133677423,0.0,0.0,0.0,-0.0070637897588312,60.0,-2.3820035457611084,-0.0,-6.686079956352843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.31328468141146e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.807342576095834e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.243668369483203e-05,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.807341120904312e-05,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0004652178904507,287.45574951171875,294.1499938964844,283.7240905761719,283.7178955078125,283.3290710449219,283.37335205078125,287.1806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923260658979,0.0002791409788187,0.000713185116183,-0.0117797283455729,0.0,0.0,0.0,-0.0071780001744627,60.0,-2.364342212677002,-0.0,-6.713806044444939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.31328468141146e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.807342576095834e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.243668369483203e-05,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.807341120904312e-05,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0004652178904507,287.45574951171875,294.1499938964844,283.7240905761719,283.7178955078125,283.3290710449219,283.37335205078125,287.1806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923260658979,0.0002791409788187,0.000713185116183,-0.0117797283455729,0.0,0.0,0.0,-0.0071780001744627,60.0,-2.364342212677002,-0.0,-6.713806044444939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.327290899818764e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.822091669775546e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,7.254561933223158e-05,297.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.822090214584024e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004659175465349,287.4538269042969,294.1499938964844,283.75,283.75,283.3363647460937,283.4383239746094,287.1792907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938185103237,0.0002889475726988,0.0007048709667287,-0.0122268674895167,0.0,0.0,0.0,-0.0072610932402312,60.0,-2.348411321640014,-0.0,-6.734013879849955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.327290899818764e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.822091669775546e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,7.254561933223158e-05,297.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.822090214584024e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004659175465349,287.4538269042969,294.1499938964844,283.75,283.75,283.3363647460937,283.4383239746094,287.1792907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938185103237,0.0002889475726988,0.0007048709667287,-0.0122268674895167,0.0,0.0,0.0,-0.0072610932402312,60.0,-2.348411321640014,-0.0,-6.734013879849955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.3386261141859e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.834028605837376e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.263378938660026e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.834027150645852e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0004664837615564,287.451904296875,294.1499938964844,283.77362060546875,283.77362060546875,283.34393310546875,283.4979553222656,287.1778869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950263192877,0.0002968841290567,0.0006981421611271,-0.0125887366011738,0.0,0.0,0.0,-0.0073283407837152,60.0,-2.333579063415528,-0.0,-6.750390468823754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.3386261141859e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.834028605837376e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.263378938660026e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.834027150645852e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0004664837615564,287.451904296875,294.1499938964844,283.77362060546875,283.77362060546875,283.34393310546875,283.4979553222656,287.1778869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950263192877,0.0002968841290567,0.0006981421611271,-0.0125887366011738,0.0,0.0,0.0,-0.0073283407837152,60.0,-2.333579063415528,-0.0,-6.750390468823754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.34988202061504e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.84588114079088e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,7.272133370861411e-05,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.845880413195118e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.000467046018457,287.4499816894531,294.1499938964844,283.79736328125,283.79736328125,283.3518371582031,283.5522155761719,287.17645263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962255135178,0.0003047647769562,0.0006914607365615,-0.0129480510950088,0.0,0.0,0.0,-0.0073951142840087,60.0,-2.3190722465515137,-0.0,-6.76667184507096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.34988202061504e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.84588114079088e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,7.272133370861411e-05,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.845880413195118e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.000467046018457,287.4499816894531,294.1499938964844,283.79736328125,283.79736328125,283.3518371582031,283.5522155761719,287.17645263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962255135178,0.0003047647769562,0.0006914607365615,-0.0129480510950088,0.0,0.0,0.0,-0.0073951142840087,60.0,-2.3190722465515137,-0.0,-6.76667184507096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.355536167277025e-05,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.851835056906566e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.276530232047662e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.851834329310805e-05,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,0.0004673284420277,287.4490051269531,294.1499938964844,283.80926513671875,283.80926513671875,283.3558959960937,283.57763671875,287.1757202148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968278463929,0.0003087232762482,0.0006881045992486,-0.0131285358220338,0.0,0.0,0.0,-0.0074286554008722,60.0,-2.311843156814575,-0.0,-6.774857297386917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.361200500279664e-05,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.857799886958674e-05,297.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.28093582438305e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.857799159362912e-05,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0004676113894674,287.4480285644531,294.1499938964844,283.8211669921875,283.8211669921875,283.3600158691406,283.6021423339844,287.1750183105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974313434213,0.0003126892261207,0.0006847421755082,-0.0133093586191535,0.0,0.0,0.0,-0.0074622593820095,60.0,-2.304606676101685,-0.0,-6.783063355442209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.37254590098746e-05,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.869747009361164e-05,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.289760105777532e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.8697462817654e-05,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004681780992541,287.446044921875,294.1499938964844,283.8450012207031,283.8450012207031,283.3684997558594,283.64813232421875,287.1735534667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986400837078,0.0003206325345672,0.0006780076073482,-0.013671520166099,0.0,0.0,0.0,-0.0075295637361705,60.0,-2.290110349655152,-0.0,-6.799513840860527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.37254590098746e-05,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.869747009361164e-05,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.289760105777532e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.8697462817654e-05,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004681780992541,287.446044921875,294.1499938964844,283.8450012207031,283.8450012207031,283.3684997558594,283.64813232421875,287.1735534667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986400837078,0.0003206325345672,0.0006780076073482,-0.013671520166099,0.0,0.0,0.0,-0.0075295637361705,60.0,-2.290110349655152,-0.0,-6.799513840860527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.383894212078304e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.88169776974246e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,7.298587297555059e-05,297.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.881697042146698e-05,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0004687450127676,287.444091796875,294.1499938964844,283.8687438964844,283.8687438964844,283.3772888183594,283.6908569335937,287.17205810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998492896556,0.000328578375047,0.0006712709437124,-0.0140337916091084,0.0,0.0,0.0,-0.007596889976412,60.0,-2.275595664978028,-0.0,-6.815989195274599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.383894212078304e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.88169776974246e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,7.298587297555059e-05,297.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.881697042146698e-05,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0004687450127676,287.444091796875,294.1499938964844,283.8687438964844,283.8687438964844,283.3772888183594,283.6908569335937,287.17205810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998492896556,0.000328578375047,0.0006712709437124,-0.0140337916091084,0.0,0.0,0.0,-0.007596889976412,60.0,-2.275595664978028,-0.0,-6.815989195274599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.395211964147164e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.893615788314492e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.307389751076698e-05,297.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.893614333122969e-05,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004693103546742,287.4421081542969,294.1499938964844,283.8923645019531,283.8923645019531,283.38629150390625,283.7308044433594,287.1705627441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010551195591,0.0003365022712387,0.0006645528483204,-0.0143950581550598,0.0,0.0,0.0,-0.0076640299521386,60.0,-2.261090040206909,-0.0,-6.83243897015018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.395211964147164e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.893615788314492e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.307389751076698e-05,297.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.893614333122969e-05,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004693103546742,287.4421081542969,294.1499938964844,283.8923645019531,283.8923645019531,283.38629150390625,283.7308044433594,287.1705627441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010551195591,0.0003365022712387,0.0006645528483204,-0.0143950581550598,0.0,0.0,0.0,-0.0076640299521386,60.0,-2.261090040206909,-0.0,-6.83243897015018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.403327567270026e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.902162128128111e-05,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,7.313701644307002e-05,297.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.902160672936589e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0004697157419286,287.440673828125,294.1499938964844,283.90924072265625,283.90924072265625,283.3929443359375,283.758056640625,287.16949462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019197361543,0.0003421843284741,0.0006597354076802,-0.0146541101858019,0.0,0.0,0.0,-0.0077121746726334,60.0,-2.2506675720214844,-0.0,-6.84424676933304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.406462777405976e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.905463230097666e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.316139817703515e-05,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.905461774906144e-05,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0004698723205365,287.44012451171875,294.1499938964844,283.915771484375,283.915771484375,283.3955993652344,283.76824951171875,287.1690673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022537317126,0.0003443793102633,0.0006578744505532,-0.0147541817277669,0.0,0.0,0.0,-0.0077307731844484,60.0,-2.246631383895874,-0.0,-6.848810585324827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.412062354385851e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.911360393743962e-05,297.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.320495205931365e-05,297.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.91135893855244e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004701520665548,287.4391174316406,294.1499938964844,283.9273986816406,283.9273986816406,283.4003295898437,283.7862243652344,287.1683044433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002850360237,0.0003483001491986,0.0006545502110384,-0.0149329351261258,0.0,0.0,0.0,-0.0077639948576688,60.0,-2.239422559738159,-0.0,-6.856967615931353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.417623368790372e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.917215356836095e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,7.324820762732998e-05,297.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.917214629240334e-05,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004704298335127,287.4381103515625,294.1499938964844,283.9389343261719,283.9389343261719,283.4051208496094,283.8036499023437,287.16754150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034427978098,0.0003521933394949,0.0006512494874186,-0.0151104284450411,0.0,0.0,0.0,-0.0077969823032617,60.0,-2.232243299484253,-0.0,-6.865071355832697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.428609337192027e-05,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.928784129442648e-05,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,7.333364919759333e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.928783401846886e-05,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.000470978586236,287.4361267089844,294.1499938964844,283.9617614746094,283.9617614746094,283.4149169921875,283.8368835449219,287.166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046133538708,0.0003598851326387,0.0006447281921282,-0.0154610956087708,0.0,0.0,0.0,-0.0078621562570333,60.0,-2.218014001846313,-0.0,-6.881096226152297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.428609337192027e-05,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.928784129442648e-05,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,7.333364919759333e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.928783401846886e-05,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.000470978586236,287.4361267089844,294.1499938964844,283.9617614746094,283.9617614746094,283.4149169921875,283.8368835449219,287.166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046133538708,0.0003598851326387,0.0006447281921282,-0.0154610956087708,0.0,0.0,0.0,-0.0078621562570333,60.0,-2.218014001846313,-0.0,-6.881096226152297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.439464338356628e-05,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.940214658854528e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.341807940974832e-05,297.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.940213931258768e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004715208197012,287.43408203125,294.1499938964844,283.98419189453125,283.98419189453125,283.4249267578125,283.8685302734375,287.1644897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057698236778,0.0003674850158859,0.0006382848368957,-0.0158075671643018,0.0,0.0,0.0,-0.0079265506938099,60.0,-2.203916311264038,-0.0,-6.896948434587102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.439464338356628e-05,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.940214658854528e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.341807940974832e-05,297.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.940213931258768e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004715208197012,287.43408203125,294.1499938964844,283.98419189453125,283.98419189453125,283.4249267578125,283.8685302734375,287.1644897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057698236778,0.0003674850158859,0.0006382848368957,-0.0158075671643018,0.0,0.0,0.0,-0.0079265506938099,60.0,-2.203916311264038,-0.0,-6.896948434587102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
