time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938860,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.450064681004731e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.95137743302621e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.350052328547463e-05,297.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.951376705430448e-05,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0004720503347925,287.4320678710937,294.1499938964844,284.0061950683594,284.0061950683594,283.4351806640625,283.8985290527344,287.1629638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010068991687148,0.0003749068418983,0.0006319923559203,-0.0161459147930145,0.0,0.0,0.0,-0.0079894363880157,60.0,-2.190048217773437,-0.0,-6.912446082196766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.450064681004731e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.95137743302621e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.350052328547463e-05,297.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.951376705430448e-05,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0004720503347925,287.4320678710937,294.1499938964844,284.0061950683594,284.0061950683594,283.4351806640625,283.8985290527344,287.1629638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010068991687148,0.0003749068418983,0.0006319923559203,-0.0161459147930145,0.0,0.0,0.0,-0.0079894363880157,60.0,-2.190048217773437,-0.0,-6.912446082196766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.460458386456594e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.962322656065226e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.358136645052582e-05,296.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.962321928469464e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004725695180241,287.4300537109375,294.1499938964844,284.02764892578125,284.02764892578125,283.44561767578125,283.92724609375,287.1614074707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080066276714,0.0003821841382887,0.0006258225184865,-0.016477670520544,0.0,0.0,0.0,-0.0080510983243584,60.0,-2.176388502120972,-0.0,-6.927659512712125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.460458386456594e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.962322656065226e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.358136645052582e-05,296.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.962321928469464e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004725695180241,287.4300537109375,294.1499938964844,284.02764892578125,284.02764892578125,283.44561767578125,283.92724609375,287.1614074707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080066276714,0.0003821841382887,0.0006258225184865,-0.016477670520544,0.0,0.0,0.0,-0.0080510983243584,60.0,-2.176388502120972,-0.0,-6.927659512712125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.46554500842467e-05,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.967679216060787e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,7.362092583207414e-05,296.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.967678488465026e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004728235944639,287.42901611328125,294.1499938964844,284.03814697265625,284.03814697265625,283.450927734375,283.94110107421875,287.16064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085485409945,0.0003857453702948,0.0006228031124919,-0.0166400168091058,0.0,0.0,0.0,-0.008081273175776,60.0,-2.169660806655884,-0.0,-6.935110263839307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.470545774092898e-05,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.972945554181932e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.365982310147956e-05,296.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.97294409899041e-05,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004730734217446,287.4280090332031,294.1499938964844,284.04852294921875,284.04852294921875,283.4562683105469,283.9546203613281,287.15985107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090812575072,0.0003892466193065,0.0006198346382007,-0.0167996268719434,0.0,0.0,0.0,-0.0081109395250678,60.0,-2.163015604019165,-0.0,-6.942439512158671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.48026790865697e-05,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.983183554140852e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.373544212896377e-05,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.983182098949328e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004735590482596,287.42596435546875,294.1499938964844,284.0687255859375,284.0687255859375,283.46710205078125,283.98065185546875,287.1583251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101172374561,0.0003960535686928,0.0006140635814517,-0.0171099305152893,0.0,0.0,0.0,-0.0081686154007911,60.0,-2.150010824203491,-0.0,-6.956700104865376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.48026790865697e-05,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.983183554140852e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.373544212896377e-05,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.983182098949328e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004735590482596,287.42596435546875,294.1499938964844,284.0687255859375,284.0687255859375,283.46710205078125,283.98065185546875,287.1583251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101172374561,0.0003960535686928,0.0006140635814517,-0.0171099305152893,0.0,0.0,0.0,-0.0081686154007911,60.0,-2.150010824203491,-0.0,-6.956700104865376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.489703370491044e-05,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.993118874263018e-05,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.380882016150281e-05,296.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.993118146667256e-05,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.00047403035569,287.42388916015625,294.1499938964844,284.0882263183594,284.0882263183594,283.47808837890625,284.00567626953125,287.1567687988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111224837601,0.0004026595270261,0.0006084630149416,-0.0174110662192106,0.0,0.0,0.0,-0.0082245888188481,60.0,-2.13730263710022,-0.0,-6.970552846041755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.489703370491044e-05,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.993118874263018e-05,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.380882016150281e-05,296.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.993118146667256e-05,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.00047403035569,287.42388916015625,294.1499938964844,284.0882263183594,284.0882263183594,283.47808837890625,284.00567626953125,287.1567687988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111224837601,0.0004026595270261,0.0006084630149416,-0.0174110662192106,0.0,0.0,0.0,-0.0082245888188481,60.0,-2.13730263710022,-0.0,-6.970552846041755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.498657891526818e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0001000254851533,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.387847290374339e-05,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0001000254778773,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,0.0004744776815641,287.4218444824219,294.1499938964844,284.1069641113281,284.1069641113281,283.4892578125,284.0294494628906,287.1552124023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120765073224,0.0004089291032869,0.0006031473749317,-0.017696863040328,0.0,0.0,0.0,-0.0082777114585042,60.0,-2.1250641345977783,-0.0,-6.983713518593504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.498657891526818e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0001000254851533,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.387847290374339e-05,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0001000254778773,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,0.0004744776815641,287.4218444824219,294.1499938964844,284.1069641113281,284.1069641113281,283.4892578125,284.0294494628906,287.1552124023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120765073224,0.0004089291032869,0.0006031473749317,-0.017696863040328,0.0,0.0,0.0,-0.0082777114585042,60.0,-2.1250641345977783,-0.0,-6.983713518593504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.505597699899226e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0001000985648715,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.39324459573254e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0001000985503196,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0004748243081849,287.4201965332031,294.1499938964844,284.1213073730469,284.1213073730469,283.4982604980469,284.0477600097656,287.1539611816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128158610314,0.0004137876676395,0.0005990282515995,-0.017918337136507,0.0,0.0,0.0,-0.0083188796415925,60.0,-2.115525007247925,-0.0,-6.993920464992699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.507273352937772e-05,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0001001162090688,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,7.39454771974124e-05,296.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0001001161945168,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004749080108013,287.4197692871094,294.1499938964844,284.12481689453125,284.12481689453125,283.5005187988281,284.0522155761719,287.1536560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012994442135,0.0004149608139414,0.0005980336572974,-0.0179718136787414,0.0,0.0,0.0,-0.0083288196474313,60.0,-2.113190174102783,-0.0,-6.996386048285785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.511382813798264e-05,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0001001594791887,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.397744047921151e-05,296.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0001001594719127,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004751132801175,287.4187316894531,294.1499938964844,284.1334228515625,284.1334228515625,283.5062255859375,284.06317138671875,287.1528625488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134321637451,0.0004178380186203,0.0005955941742286,-0.0181029681116342,0.0,0.0,0.0,-0.0083531979471445,60.0,-2.107447624206543,-0.0,-7.002435609138048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.515373676549645e-05,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0001002015123958,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.400847971439362e-05,296.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0001002014978439,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0004753126413561,287.4176940917969,294.1499938964844,284.1417541503906,284.1417541503906,283.5119323730469,284.0738525390625,287.152099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138574289157,0.0004206322191748,0.000593225180637,-0.0182303357869386,0.0,0.0,0.0,-0.0083768730983138,60.0,-2.1018338203430176,-0.0,-7.00831250810552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.522956679575144e-05,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0001002813587547,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,7.406745862681419e-05,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0001002813514787,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0004756914277095,287.4156188964844,294.1499938964844,284.1577453613281,284.1577453613281,283.5234069824219,284.09429931640625,287.1505432128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010146653512492,0.0004259412526153,0.0005887240404263,-0.0184723362326622,0.0,0.0,0.0,-0.0084218578413128,60.0,-2.091030597686768,-0.0,-7.019485792625346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.522956679575144e-05,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0001002813587547,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,7.406745862681419e-05,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0001002813514787,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0004756914277095,287.4156188964844,294.1499938964844,284.1577453613281,284.1577453613281,283.5234069824219,284.09429931640625,287.1505432128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010146653512492,0.0004259412526153,0.0005887240404263,-0.0184723362326622,0.0,0.0,0.0,-0.0084218578413128,60.0,-2.091030597686768,-0.0,-7.019485792625346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.53004418988712e-05,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001003560028038,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.412258855765685e-05,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001003559882519,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004760455049108,287.4135437011719,294.1499938964844,284.17266845703125,284.17266845703125,283.53497314453125,284.1136169433594,287.14898681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154205374419,0.0004309037467464,0.0005845167906954,-0.0186985377222299,0.0,0.0,0.0,-0.0084639061242342,60.0,-2.080784559249878,-0.0,-7.029938586811113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.53004418988712e-05,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001003560028038,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.412258855765685e-05,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001003559882519,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004760455049108,287.4135437011719,294.1499938964844,284.17266845703125,284.17266845703125,283.53497314453125,284.1136169433594,287.14898681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154205374419,0.0004309037467464,0.0005845167906954,-0.0186985377222299,0.0,0.0,0.0,-0.0084639061242342,60.0,-2.080784559249878,-0.0,-7.029938586811113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.536562720313668e-05,297.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.000100424636912,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.417328743031248e-05,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001004246296361,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004763710894621,287.4114685058594,294.1499938964844,284.1864624023437,284.1864624023437,283.54656982421875,284.1317138671875,287.1474304199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010161149548366,0.000435467227362,0.0005806477274745,-0.0189065504819154,0.0,0.0,0.0,-0.008502572774887,60.0,-2.071164608001709,-0.0,-7.0395572038251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.536562720313668e-05,297.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.000100424636912,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.417328743031248e-05,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001004246296361,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004763710894621,287.4114685058594,294.1499938964844,284.1864624023437,284.1864624023437,283.54656982421875,284.1317138671875,287.1474304199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010161149548366,0.000435467227362,0.0005806477274745,-0.0189065504819154,0.0,0.0,0.0,-0.008502572774887,60.0,-2.071164608001709,-0.0,-7.0395572038251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.54252463998273e-05,297.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0001004874211503,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.421965710818768e-05,296.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0001004874138743,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,0.0004766689089592,287.40936279296875,294.1499938964844,284.1990966796875,284.1990966796875,283.5582275390625,284.14862060546875,287.1458740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010167502332478,0.0004396413569338,0.0005771088181063,-0.0190968122333288,0.0,0.0,0.0,-0.0085379406809806,60.0,-2.0621824264526367,-0.0,-7.048360828321165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.54252463998273e-05,297.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0001004874211503,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.421965710818768e-05,296.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0001004874138743,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,0.0004766689089592,287.40936279296875,294.1499938964844,284.1990966796875,284.1990966796875,283.5582275390625,284.14862060546875,287.1458740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010167502332478,0.0004396413569338,0.0005771088181063,-0.0190968122333288,0.0,0.0,0.0,-0.0085379406809806,60.0,-2.0621824264526367,-0.0,-7.048360828321165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.545288048684596e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0001005165249807,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.424115028697997e-05,296.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0001005165104288,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004768069484271,287.4083251953125,294.1499938964844,284.2049560546875,284.2049560546875,283.5640563964844,284.1566162109375,287.1451110839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170445311814,0.0004415760340634,0.0005754684680141,-0.0191849954426288,0.0,0.0,0.0,-0.0085543328896164,60.0,-2.0579490661621094,-0.0,-7.052442896338107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.547891386318952e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0001005439335131,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.426139200106263e-05,296.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0001005439262371,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004769369843415,287.40728759765625,294.1499938964844,284.21051025390625,284.21051025390625,283.5698547363281,284.1642761230469,287.14434814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017321832478,0.0004433983995113,0.0005739234038628,-0.0192680619657039,0.0,0.0,0.0,-0.0085697742179036,60.0,-2.0539004802703857,-0.0,-7.056289774709512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.55259456532076e-05,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0001005934609565,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.429797551594675e-05,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0001005934536806,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.000477171910461,287.4051818847656,294.1499938964844,284.2205810546875,284.2205810546875,283.5814819335937,284.1785583496094,287.1427917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178230004385,0.0004466911195777,0.0005711318226531,-0.0194181445986032,0.0,0.0,0.0,-0.0085976747795939,60.0,-2.0464229583740234,-0.0,-7.063241724836189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.55259456532076e-05,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0001005934609565,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.429797551594675e-05,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0001005934536806,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.000477171910461,287.4051818847656,294.1499938964844,284.2205810546875,284.2205810546875,283.5814819335937,284.1785583496094,287.1427917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178230004385,0.0004466911195777,0.0005711318226531,-0.0194181445986032,0.0,0.0,0.0,-0.0085976747795939,60.0,-2.0464229583740234,-0.0,-7.063241724836189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.55672876443714e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0001006370002869,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,7.433013524860144e-05,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.000100636985735,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004773784312419,287.403076171875,294.1499938964844,284.22930908203125,284.22930908203125,283.59307861328125,284.1916198730469,287.1412658691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182635160163,0.0004495855537243,0.0005686779040843,-0.0195500738918781,0.0,0.0,0.0,-0.0086221992969512,60.0,-2.03964900970459,-0.0,-7.06935665562014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.55672876443714e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0001006370002869,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,7.433013524860144e-05,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.000100636985735,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004773784312419,287.403076171875,294.1499938964844,284.22930908203125,284.22930908203125,283.59307861328125,284.1916198730469,287.1412658691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182635160163,0.0004495855537243,0.0005686779040843,-0.0195500738918781,0.0,0.0,0.0,-0.0086221992969512,60.0,-2.03964900970459,-0.0,-7.06935665562014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.560213948134332e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0001006736929411,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.435723819071427e-05,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0001006736856652,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004775525012519,287.4009704589844,294.1499938964844,284.236572265625,284.236572265625,283.6045837402344,284.2032470703125,287.1397399902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010186347644776,0.0004520252696238,0.0005666094366461,-0.0196612738072872,0.0,0.0,0.0,-0.00864287186414,60.0,-2.033767938613892,-0.0,-7.074512353710817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.560213948134332e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0001006736929411,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.435723819071427e-05,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0001006736856652,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004775525012519,287.4009704589844,294.1499938964844,284.236572265625,284.236572265625,283.6045837402344,284.2032470703125,287.1397399902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010186347644776,0.0004520252696238,0.0005666094366461,-0.0196612738072872,0.0,0.0,0.0,-0.00864287186414,60.0,-2.033767938613892,-0.0,-7.074512353710817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.56274088821374e-05,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0001007003011181,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,7.437689055223018e-05,296.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0001007002938422,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004776787245646,287.39910888671875,294.1499938964844,284.2417297363281,284.2417297363281,283.6146545410156,284.2122497558594,287.13836669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189039167016,0.0004537941422313,0.0005651097744703,-0.0197418984025716,0.0,0.0,0.0,-0.0086578596383333,60.0,-2.029323101043701,-0.0,-7.078251940129121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.56303920247592e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0001007034516078,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,7.43792115827091e-05,296.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0001007034443318,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004776936548296,287.3988647460937,294.1499938964844,284.2423400878906,284.2423400878906,283.61602783203125,284.21337890625,287.13818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189356980845,0.000454003282357,0.0005649324739351,-0.0197514314204454,0.0,0.0,0.0,-0.0086596319451928,60.0,-2.0287787914276123,-0.0,-7.078693897710765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.564228093950078e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,0.0001007159662549,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,7.438845932483673e-05,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.000100715951703,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0004777530266437,287.3977966308594,294.1499938964844,284.2446594238281,284.2446594238281,283.6216735839844,284.2178955078125,287.1374206542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190622415393,0.0004548350989352,0.0005642271135002,-0.0197893436998128,0.0,0.0,0.0,-0.0086666792631149,60.0,-2.0266151428222656,-0.0,-7.08045249098177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.565241634845734e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0001007266400847,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,7.439633918693289e-05,296.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0001007266328088,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0004778036673087,287.3967590332031,294.1499938964844,284.2465515136719,284.2465515136719,283.6273193359375,284.2220458984375,287.1366577148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019170274958,0.0004555447376333,0.0005636255373246,-0.0198216885328292,0.0,0.0,0.0,-0.0086726918816566,60.0,-2.02469539642334,-0.0,-7.081953157239695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.566756489221008e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001007425889838,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.440812623826787e-05,296.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0001007425817078,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004778793372679,287.3946533203125,294.1499938964844,284.2491149902344,284.2491149902344,283.6384582519531,284.2290954589844,287.1351318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019331626594,0.000456604961073,0.0005627266946248,-0.0198700129985809,0.0,0.0,0.0,-0.0086816763505339,60.0,-2.0216403007507324,-0.0,-7.084195630113754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.566756489221008e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001007425889838,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.440812623826787e-05,296.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0001007425817078,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004778793372679,287.3946533203125,294.1499938964844,284.2491149902344,284.2491149902344,283.6384582519531,284.2290954589844,287.1351318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019331626594,0.000456604961073,0.0005627266946248,-0.0198700129985809,0.0,0.0,0.0,-0.0086816763505339,60.0,-2.0216403007507324,-0.0,-7.084195630113754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.567694360157476e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0001007524697342,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.441541674779728e-05,296.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0001007524624583,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004779261944349,287.3925476074219,294.1499938964844,284.25,284.25,283.6494445800781,284.2347106933594,287.1336364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194316273555,0.0004572613397613,0.0005621702875941,-0.0198999289423227,0.0,0.0,0.0,-0.0086872382089495,60.0,-2.019491910934448,-0.0,-7.08558403061943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.567694360157476e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0001007524697342,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.441541674779728e-05,296.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0001007524624583,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004779261944349,287.3925476074219,294.1499938964844,284.25,284.25,283.6494445800781,284.2347106933594,287.1336364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194316273555,0.0004572613397613,0.0005621702875941,-0.0198999289423227,0.0,0.0,0.0,-0.0086872382089495,60.0,-2.019491910934448,-0.0,-7.08558403061943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
