time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941260,296.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.567985398462042e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0001007555329124,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.441767957061529e-05,296.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0001007555183605,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0004779407172463,287.3904113769531,294.1499938964844,284.25,284.24365234375,283.6601867675781,284.2387390136719,287.1321105957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194624774158,0.0004574645427055,0.0005619979347102,-0.0199091918766498,0.0,0.0,0.0,-0.0086889592930674,60.0,-2.018139123916626,-0.0,-7.086013908974564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.567985398462042e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0001007555329124,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.441767957061529e-05,296.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0001007555183605,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0004779407172463,287.3904113769531,294.1499938964844,284.25,284.24365234375,283.6601867675781,284.2387390136719,287.1321105957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194624774158,0.0004574645427055,0.0005619979347102,-0.0199091918766498,0.0,0.0,0.0,-0.0086889592930674,60.0,-2.018139123916626,-0.0,-7.086013908974564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.56787625909783e-05,297.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0001007543833111,297.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.441683555953205e-05,296.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0001007543687592,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004779352457262,287.3883056640625,294.1499938964844,284.25,284.2362060546875,283.6707763671875,284.2417907714844,287.1305847167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194508358836,0.0004573877376969,0.0005620631272904,-0.0199056919664144,0.0,0.0,0.0,-0.0086883092299103,60.0,-2.017001152038574,-0.0,-7.085851194688075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.56787625909783e-05,297.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0001007543833111,297.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.441683555953205e-05,296.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0001007543687592,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004779352457262,287.3883056640625,294.1499938964844,284.25,284.2362060546875,283.6707763671875,284.2417907714844,287.1305847167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194508358836,0.0004573877376969,0.0005620631272904,-0.0199056919664144,0.0,0.0,0.0,-0.0086883092299103,60.0,-2.017001152038574,-0.0,-7.085851194688075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.567623055772856e-05,297.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0001007517130346,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.44148637750186e-05,296.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0001007517057587,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004779226146638,287.3872375488281,294.1499938964844,284.25,284.2320556640625,283.676025390625,284.2429504394531,287.1298522949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194237111136,0.0004572101170197,0.0005622136523015,-0.0198975950479507,0.0,0.0,0.0,-0.0086868032813072,60.0,-2.0164272785186768,-0.0,-7.085476028123594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.567265806254e-05,297.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0001007479513646,297.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.441208435920998e-05,296.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.0001007479440886,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0004779047740157,287.3861999511719,294.1499938964844,284.25,284.2276916503906,283.6811828613281,284.24395751953125,287.12908935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010193857597187,0.0004569599987007,0.0005624257028102,-0.0198861956596374,0.0,0.0,0.0,-0.0086846845224499,60.0,-2.015836477279663,-0.0,-7.084946673785454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.5662304374855e-05,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0001007370519801,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,7.440402987413108e-05,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0001007370374281,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.000477853056509,287.38409423828125,294.1499938964844,284.25,284.2182312011719,283.6913757324219,284.2455749511719,287.1275939941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192753979936,0.0004562345566228,0.0005630407831631,-0.0198531299829483,0.0,0.0,0.0,-0.0086785377934575,60.0,-2.014594793319702,-0.0,-7.083412612018948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.5662304374855e-05,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0001007370519801,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,7.440402987413108e-05,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0001007370374281,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.000477853056509,287.38409423828125,294.1499938964844,284.25,284.2182312011719,283.6913757324219,284.2455749511719,287.1275939941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192753979936,0.0004562345566228,0.0005630407831631,-0.0198531299829483,0.0,0.0,0.0,-0.0086785377934575,60.0,-2.014594793319702,-0.0,-7.083412612018948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.565376967657356e-05,297.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0001007280588964,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.439739420078695e-05,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0001007280516205,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0004778104193974,287.3827209472656,294.1499938964844,284.25,284.2116394042969,283.6978759765625,284.24639892578125,287.1266174316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191843612119,0.0004556367639452,0.0005635475972667,-0.0198258832097053,0.0,0.0,0.0,-0.0086734723299741,60.0,-2.013753652572632,-0.0,-7.082147845949295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.564816718921064e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0001007221580948,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,7.439303590217605e-05,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0001007221508189,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,0.0004777824215125,287.3819580078125,294.1499938964844,284.25,284.2078857421875,283.701416015625,284.24676513671875,287.1260681152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191246401518,0.0004552441241685,0.0005638804868794,-0.0198079869151115,0.0,0.0,0.0,-0.0086701456457376,60.0,-2.0132744312286377,-0.0,-7.081317932033927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.563033381709828e-05,297.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0001007033788482,297.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.43791606510058e-05,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0001007033715723,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004776933346875,287.3798522949219,294.1499938964844,284.25,284.1967163085937,283.71124267578125,284.24761962890625,287.12457275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189346503466,0.0004539950168691,0.0005649395752698,-0.0197510533034801,0.0,0.0,0.0,-0.0086595620959997,60.0,-2.011876344680786,-0.0,-7.07867613414237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.563033381709828e-05,297.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0001007033788482,297.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.43791606510058e-05,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0001007033715723,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004776933346875,287.3798522949219,294.1499938964844,284.25,284.1967163085937,283.71124267578125,284.24761962890625,287.12457275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189346503466,0.0004539950168691,0.0005649395752698,-0.0197510533034801,0.0,0.0,0.0,-0.0086595620959997,60.0,-2.011876344680786,-0.0,-7.07867613414237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.561014303471892e-05,297.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0001006821185001,297.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.43634591344744e-05,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0001006821112241,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0004775924899149,287.3778381347656,294.1499938964844,284.25,284.1853332519531,283.72052001953125,284.24822998046875,287.1231384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187193984165,0.0004525810945779,0.0005661383620463,-0.0196866076439619,0.0,0.0,0.0,-0.0086475815623998,60.0,-2.010468006134033,-0.0,-7.075687591395764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.560922626405954e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0001006811507977,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.43627460906282e-05,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001006811435217,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004775878915097,287.37774658203125,294.1499938964844,284.25,284.1848449707031,283.72088623046875,284.24822998046875,287.1230773925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187096195295,0.0004525168042164,0.0005661929026246,-0.0196836777031421,0.0,0.0,0.0,-0.0086470367386937,60.0,-2.0104079246521,-0.0,-7.075551167190498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.559751924825832e-05,297.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0001006688253255,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.435364386765286e-05,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0001006688180495,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0004775294219143,287.3766784667969,294.1499938964844,284.25,284.1786804199219,283.72564697265625,284.2485046386719,287.1223449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185848223045,0.0004516969202086,0.0005668879020959,-0.0196463093161582,0.0,0.0,0.0,-0.0086400900036096,60.0,-2.00964879989624,-0.0,-7.073818153457978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.55850482569076e-05,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.000100655692222,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.434393774019554e-05,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0001006556849461,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004774671106133,287.3756408691406,294.1499938964844,284.25,284.17236328125,283.7303771972656,284.2486877441406,287.1216125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018451876007,0.0004508233687374,0.0005676285363733,-0.0196064915508031,0.0,0.0,0.0,-0.0086326878517866,60.0,-2.008873701095581,-0.0,-7.071972163430473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.555788710713388e-05,297.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.0001006270904326,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.432282291119918e-05,296.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0001006270831567,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004773314867634,287.3735046386719,294.1499938964844,284.25,284.1593017578125,283.7396850585937,284.2490539550781,287.1201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181625839322,0.0004489216371439,0.0005692409467883,-0.0195198114961385,0.0,0.0,0.0,-0.0086165750399231,60.0,-2.00727653503418,-0.0,-7.06795404425975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.555788710713388e-05,297.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.0001006270904326,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.432282291119918e-05,296.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0001006270831567,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004773314867634,287.3735046386719,294.1499938964844,284.25,284.1593017578125,283.7396850585937,284.2490539550781,287.1201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181625839322,0.0004489216371439,0.0005692409467883,-0.0195198114961385,0.0,0.0,0.0,-0.0086165750399231,60.0,-2.00727653503418,-0.0,-7.06795404425975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.552836854709312e-05,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0001005960075417,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.429985998896882e-05,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0001005960002657,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004771840176545,287.37139892578125,294.1499938964844,284.25,284.1457824707031,283.7488098144531,284.2492980957031,287.1186218261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178480297327,0.0004468541883397,0.000570993812289,-0.0194255765527486,0.0,0.0,0.0,-0.0085990568622946,60.0,-2.0056278705596924,-0.0,-7.063586338063035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.552836854709312e-05,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0001005960075417,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.429985998896882e-05,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0001005960002657,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004771840176545,287.37139892578125,294.1499938964844,284.25,284.1457824707031,283.7488098144531,284.2492980957031,287.1186218261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178480297327,0.0004468541883397,0.000570993812289,-0.0194255765527486,0.0,0.0,0.0,-0.0085990568622946,60.0,-2.0056278705596924,-0.0,-7.063586338063035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.549631795380265e-05,297.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001005622543743,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.427493255818263e-05,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0001005622470984,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0004770239174831,287.3692932128906,294.1499938964844,284.25,284.1318359375,283.7577819824219,284.2494812011719,287.1171569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010175064671784,0.0004446096718311,0.0005728967953473,-0.0193232707679271,0.0,0.0,0.0,-0.008580039255321,60.0,-2.003926515579224,-0.0,-7.058847018015514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.549631795380265e-05,297.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001005622543743,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.427493255818263e-05,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0001005622470984,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0004770239174831,287.3692932128906,294.1499938964844,284.25,284.1318359375,283.7577819824219,284.2494812011719,287.1171569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010175064671784,0.0004446096718311,0.0005728967953473,-0.0193232707679271,0.0,0.0,0.0,-0.008580039255321,60.0,-2.003926515579224,-0.0,-7.058847018015514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.54622810240835e-05,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0001005264130071,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.424845534842461e-05,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0001005264057312,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0004768538929056,287.3671875,294.1499938964844,284.25,284.1176147460937,283.7666015625,284.2496032714844,287.1156616210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171437170356,0.0004422260390128,0.0005749177071265,-0.0192146245390176,0.0,0.0,0.0,-0.0085598425939679,60.0,-2.002182006835937,-0.0,-7.05381495436086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.54622810240835e-05,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0001005264130071,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.424845534842461e-05,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0001005264057312,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0004768538929056,287.3671875,294.1499938964844,284.25,284.1176147460937,283.7666015625,284.2496032714844,287.1156616210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171437170356,0.0004422260390128,0.0005749177071265,-0.0192146245390176,0.0,0.0,0.0,-0.0085598425939679,60.0,-2.002182006835937,-0.0,-7.05381495436086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.544450585963205e-05,297.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0001005076919682,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.423463102895766e-05,296.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0001005076846922,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004767650971189,287.3661499023437,294.1499938964844,284.25,284.11041259765625,283.7709350585937,284.2496643066406,287.11492919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169541928917,0.0004409811226651,0.0005759731284342,-0.0191578790545463,0.0,0.0,0.0,-0.0085492935031652,60.0,-2.001294136047364,-0.0,-7.05118736732402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.542625775793569e-05,297.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001004884761641,297.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,7.422043563565239e-05,296.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0001004884688882,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0004766739439219,287.3650817871094,294.1499938964844,284.25,284.1031799316406,283.7752380371094,284.24969482421875,287.1141967773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010167597793042,0.0004397033771965,0.0005770564312115,-0.0190996397286653,0.0,0.0,0.0,-0.0085384678095579,60.0,-2.000396490097046,-0.0,-7.048491568184545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.538840095046908e-05,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0001004486111924,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.419099711114541e-05,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0001004486039164,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0004764848563354,287.36297607421875,294.1499938964844,284.25,284.08856201171875,283.7837219238281,284.2497863769531,287.1127014160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163565166294,0.0004370525712147,0.000579303887207,-0.0189788118004798,0.0,0.0,0.0,-0.0085160071030259,60.0,-1.9985730648040767,-0.0,-7.042899596854113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.538840095046908e-05,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0001004486111924,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.419099711114541e-05,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0001004486039164,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0004764848563354,287.36297607421875,294.1499938964844,284.25,284.08856201171875,283.7837219238281,284.2497863769531,287.1127014160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163565166294,0.0004370525712147,0.000579303887207,-0.0189788118004798,0.0,0.0,0.0,-0.0085160071030259,60.0,-1.9985730648040767,-0.0,-7.042899596854113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.534912533126771e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0001004072546493,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.416044536512345e-05,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0001004072473733,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004762886674143,287.3608703613281,294.1499938964844,284.25,284.07391357421875,283.79205322265625,284.2498474121094,287.1112365722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010159378871321,0.0004343020846135,0.0005816358607262,-0.0188534408807754,0.0,0.0,0.0,-0.0084927016869187,60.0,-1.996719241142273,-0.0,-7.037100147044839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.534912533126771e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0001004072546493,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.416044536512345e-05,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0001004072473733,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004762886674143,287.3608703613281,294.1499938964844,284.25,284.07391357421875,283.79205322265625,284.2498474121094,287.1112365722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010159378871321,0.0004343020846135,0.0005816358607262,-0.0188534408807754,0.0,0.0,0.0,-0.0084927016869187,60.0,-1.996719241142273,-0.0,-7.037100147044839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.530835086479784e-05,297.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0001003643119474,297.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.412872946588323e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0001003643046715,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0004760849697049,287.3587951660156,294.1499938964844,284.25,284.05926513671875,283.8002014160156,284.2498779296875,287.1097717285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155034251511,0.0004314464167691,0.0005840569501742,-0.0187232755124568,0.0,0.0,0.0,-0.0084685059264302,60.0,-1.9948354959487915,-0.0,-7.031081850072951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.530835086479784e-05,297.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0001003643119474,297.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.412872946588323e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0001003643046715,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0004760849697049,287.3587951660156,294.1499938964844,284.25,284.05926513671875,283.8002014160156,284.2498779296875,287.1097717285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155034251511,0.0004314464167691,0.0005840569501742,-0.0187232755124568,0.0,0.0,0.0,-0.0084685059264302,60.0,-1.9948354959487915,-0.0,-7.031081850072951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.526640496915206e-05,297.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0001003201468847,297.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.409611134789884e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0001003201396088,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004758754512295,287.356689453125,294.1499938964844,284.25,284.0447082519531,283.8082275390625,284.2499084472656,287.1083068847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150565067306,0.0004285094910301,0.0005865469574928,-0.0185894034802913,0.0,0.0,0.0,-0.0084436209872365,60.0,-1.9929275512695312,-0.0,-7.024894443929952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.526640496915206e-05,297.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0001003201468847,297.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.409611134789884e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0001003201396088,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004758754512295,287.356689453125,294.1499938964844,284.25,284.0447082519531,283.8082275390625,284.2499084472656,287.1083068847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150565067306,0.0004285094910301,0.0005865469574928,-0.0185894034802913,0.0,0.0,0.0,-0.0084436209872365,60.0,-1.9929275512695312,-0.0,-7.024894443929952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.524505003355443e-05,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,0.0001002976568997,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,7.407950033666566e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0001002976496238,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004757687856908,287.35565185546875,294.1499938964844,284.25,284.0375061035156,283.81219482421875,284.2499084472656,287.1075744628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148289147764,0.0004270140198059,0.0005878148367628,-0.0185212362557649,0.0,0.0,0.0,-0.0084309494122862,60.0,-1.9919662475585933,-0.0,-7.02174460798233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.522336767986415e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0001002748176688,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.406262739095837e-05,296.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0001002748103928,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0004756604612339,287.3545837402344,294.1499938964844,284.25,284.0303649902344,283.8161315917969,284.2499389648437,287.1068420410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145978303626,0.0004254952946212,0.0005891025066375,-0.0184520091861486,0.0,0.0,0.0,-0.0084180803969502,60.0,-1.990998387336731,-0.0,-7.018547165671407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.517929720459506e-05,297.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0001002284116111,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.402835763059556e-05,296.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001002284116111,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004754403489641,287.3525085449219,294.1499938964844,284.25,284.0162658691406,283.8238525390625,284.2499389648437,287.1053771972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141282109543,0.0004224095901008,0.0005917186499573,-0.0183113534003496,0.0,0.0,0.0,-0.008391935378313,60.0,-1.9890488386154173,-0.0,-7.012052094523824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.517929720459506e-05,297.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0001002284116111,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.402835763059556e-05,296.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001002284116111,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004754403489641,287.3525085449219,294.1499938964844,284.25,284.0162658691406,283.8238525390625,284.2499389648437,287.1053771972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141282109543,0.0004224095901008,0.0005917186499573,-0.0183113534003496,0.0,0.0,0.0,-0.008391935378313,60.0,-1.9890488386154173,-0.0,-7.012052094523824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.513452096143736e-05,297.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0001001812561298,297.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.399352762149647e-05,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001001812561298,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004752166569232,287.3504333496094,294.1499938964844,284.25,284.0025329589844,283.8314514160156,284.2499694824219,287.1039123535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136510245501,0.0004192738269921,0.0005943772266618,-0.0181684158742427,0.0,0.0,0.0,-0.0083653656765818,60.0,-1.9870848655700684,-0.0,-7.005454705222294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.513452096143736e-05,297.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0001001812561298,297.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.399352762149647e-05,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001001812561298,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004752166569232,287.3504333496094,294.1499938964844,284.25,284.0025329589844,283.8314514160156,284.2499694824219,287.1039123535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136510245501,0.0004192738269921,0.0005943772266618,-0.0181684158742427,0.0,0.0,0.0,-0.0083653656765818,60.0,-1.9870848655700684,-0.0,-7.005454705222294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.508902439847589e-05,297.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001001333439489,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.39581446396187e-05,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001001333439489,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004749893851112,287.34832763671875,294.1499938964844,284.25,283.9892578125,283.8388977050781,284.2499694824219,287.1024780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131662711501,0.0004160877433605,0.0005970784695819,-0.018023183569312,0.0,0.0,0.0,-0.0083383694291114,60.0,-1.9851083755493164,-0.0,-6.99875499776681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
