time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943720,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.508902439847589e-05,297.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001001333439489,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.39581446396187e-05,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001001333439489,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004749893851112,287.34832763671875,294.1499938964844,284.25,283.9892578125,283.8388977050781,284.2499694824219,287.1024780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131662711501,0.0004160877433605,0.0005970784695819,-0.018023183569312,0.0,0.0,0.0,-0.0083383694291114,60.0,-1.9851083755493164,-0.0,-6.99875499776681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.504302579443902e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0001000849151751,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,7.392236875602975e-05,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0001000849078991,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004747596394736,287.34625244140625,294.1499938964844,284.25,283.9764709472656,283.84619140625,284.2499694824219,287.1010131835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126761626452,0.0004128670552745,0.000599809049163,-0.0178763717412948,0.0,0.0,0.0,-0.0083110807463526,60.0,-1.9831228256225584,-0.0,-6.991985657123223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.504302579443902e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0001000849151751,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,7.392236875602975e-05,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0001000849078991,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004747596394736,287.34625244140625,294.1499938964844,284.25,283.9764709472656,283.84619140625,284.2499694824219,287.1010131835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126761626452,0.0004128670552745,0.000599809049163,-0.0178763717412948,0.0,0.0,0.0,-0.0083110807463526,60.0,-1.9831228256225584,-0.0,-6.991985657123223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.501986642135309e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001000605261651,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.390435348497704e-05,296.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0001000605188892,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004746439517475,287.34521484375,294.1499938964844,284.25,283.9703063964844,283.84979248046875,284.2499694824219,287.10028076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124293621629,0.0004112452443223,0.0006011840887367,-0.0178024414926767,0.0,0.0,0.0,-0.0082973381504416,60.0,-1.9821271896362305,-0.0,-6.988577894162519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.49966415646486e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0001000360643956,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,7.388628728222102e-05,296.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0001000360571197,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004745279147755,287.3441772460937,294.1499938964844,284.25,283.9642944335937,283.8533935546875,284.2499694824219,287.0995483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121818631887,0.0004096186603419,0.0006025631446391,-0.0177282970398664,0.0,0.0,0.0,-0.0082835564389824,60.0,-1.9811304807662964,-0.0,-6.985161604688983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.495008271187544e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.998703171731904e-05,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.385007484117523e-05,296.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.998702444136144e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004742953169625,287.34210205078125,294.1499938964844,284.25,283.95281982421875,283.8604431152344,284.25,287.0981140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116857010871,0.0004063582746312,0.0006053274264559,-0.017579672858119,0.0,0.0,0.0,-0.0082559306174516,60.0,-1.979136109352112,-0.0,-6.978315525429934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.495008271187544e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.998703171731904e-05,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.385007484117523e-05,296.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.998702444136144e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004742953169625,287.34210205078125,294.1499938964844,284.25,283.95281982421875,283.8604431152344,284.25,287.0981140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116857010871,0.0004063582746312,0.0006053274264559,-0.017579672858119,0.0,0.0,0.0,-0.0082559306174516,60.0,-1.979136109352112,-0.0,-6.978315525429934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.490349475527182e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.993797721108422e-05,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.38138405722566e-05,296.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.99379699351266e-05,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000474062631838,287.34002685546875,294.1499938964844,284.25,283.94207763671875,283.86737060546875,284.25,287.0966491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111893061548,0.0004030961135867,0.0006080931634642,-0.017430966719985,0.0,0.0,0.0,-0.0082282898947596,60.0,-1.977142691612244,-0.0,-6.97146873562815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.490349475527182e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.993797721108422e-05,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.38138405722566e-05,296.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.99379699351266e-05,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000474062631838,287.34002685546875,294.1499938964844,284.25,283.94207763671875,283.86737060546875,284.25,287.0966491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111893061548,0.0004030961135867,0.0006080931634642,-0.017430966719985,0.0,0.0,0.0,-0.0082282898947596,60.0,-1.977142691612244,-0.0,-6.97146873562815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.485722694080324e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.988925012294204e-05,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.377785368589684e-05,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.988925012294204e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004738315183203,287.33795166015625,294.1499938964844,284.25,283.9322204589844,283.8741455078125,284.25,287.09521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106962872669,0.0003998561878688,0.0006108400411903,-0.0172832738608121,0.0,0.0,0.0,-0.0082008372992277,60.0,-1.9751569032669067,-0.0,-6.964672394360606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.485722694080324e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.988925012294204e-05,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.377785368589684e-05,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.988925012294204e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004738315183203,287.33795166015625,294.1499938964844,284.25,283.9322204589844,283.8741455078125,284.25,287.09521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106962872669,0.0003998561878688,0.0006108400411903,-0.0172832738608121,0.0,0.0,0.0,-0.0082008372992277,60.0,-1.9751569032669067,-0.0,-6.964672394360606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.481129382038488e-05,297.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.984088683268057e-05,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.37421287340112e-05,296.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.984087955672294e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.000473602063721,287.3359069824219,294.1499938964844,284.25,283.9233093261719,283.8808288574219,284.25,287.0937805175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102067608386,0.0003966398071497,0.0006135669536888,-0.0171366538852453,0.0,0.0,0.0,-0.0081735849380493,60.0,-1.9731794595718384,-0.0,-6.957928633255507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.481129382038488e-05,297.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.984088683268057e-05,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.37421287340112e-05,296.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.984087955672294e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.000473602063721,287.3359069824219,294.1499938964844,284.25,283.9233093261719,283.8808288574219,284.25,287.0937805175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102067608386,0.0003966398071497,0.0006135669536888,-0.0171366538852453,0.0,0.0,0.0,-0.0081735849380493,60.0,-1.9731794595718384,-0.0,-6.957928633255507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.478862921241672e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.981702169170605e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.372450636466965e-05,296.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.981701441574842e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004734888789243,287.3348693847656,294.1499938964844,284.25,283.9192199707031,283.8841247558594,284.25,287.0930480957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099653154611,0.0003950528916902,0.0006149124237708,-0.0170643124729394,0.0,0.0,0.0,-0.008160138502717,60.0,-1.972196578979492,-0.0,-6.954602582709414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.476624836679548e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.979344758903608e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,7.370709499809891e-05,296.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.979344031307846e-05,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004733770620077,287.3338317871094,294.1499938964844,284.25,283.9154052734375,283.88739013671875,284.25,287.0923156738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097267804667,0.0003934854466933,0.0006162413628771,-0.0169928595423698,0.0,0.0,0.0,-0.008146857842803,60.0,-1.9712194204330444,-0.0,-6.951317743641995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.472257806919516e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.974746353691444e-05,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.36731308279559e-05,296.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.974745626095682e-05,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004731589287985,287.331787109375,294.1499938964844,284.25,283.9085998535156,283.893798828125,284.25,287.09088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092614684253,0.0003904275363311,0.0006188339320942,-0.0168534610420465,0.0,0.0,0.0,-0.0081209475174546,60.0,-1.969287633895874,-0.0,-6.944912200879116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.472257806919516e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.974746353691444e-05,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.36731308279559e-05,296.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.974745626095682e-05,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004731589287985,287.331787109375,294.1499938964844,284.25,283.9085998535156,283.893798828125,284.25,287.09088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092614684253,0.0003904275363311,0.0006188339320942,-0.0168534610420465,0.0,0.0,0.0,-0.0081209475174546,60.0,-1.969287633895874,-0.0,-6.944912200879116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.050000000745058,9.468026837566867e-05,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.050000000745058,9.970290557248518e-05,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.050000000745058,7.364022167166695e-05,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.050000000745058,9.970289829652756e-05,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.050000000745058,0.0004729475476779,287.3297119140625,291.1499938964844,284.25,283.9029846191406,283.9001159667969,284.25,287.0894470214844,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010088104754686,0.0003874645335599,0.0006213460001163,-0.0167183876037597,0.0,0.0,0.0,-0.0080958409234881,60.0,-1.967385053634644,-0.0,-6.938708452253195e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.050000000745058,9.468026837566867e-05,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.050000000745058,9.970290557248518e-05,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.050000000745058,7.364022167166695e-05,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.050000000745058,9.970289829652756e-05,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.050000000745058,0.0004729475476779,287.3297119140625,291.1499938964844,284.25,283.9029846191406,283.9001159667969,284.25,287.0894470214844,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010088104754686,0.0003874645335599,0.0006213460001163,-0.0167183876037597,0.0,0.0,0.0,-0.0080958409234881,60.0,-1.967385053634644,-0.0,-6.938708452253195e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18280029296875,0.6334953308105469,0.050000000745058,0.0408336892724037,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.6334953308105469,0.050000000745058,0.0429998449981212,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.6334953308105469,0.050000000745058,0.031759537756443,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18280029296875,0.6334953308105469,0.050000000745058,0.0429998449981212,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18292236328125,0.6334953308105469,0.050000000745058,0.2039727419614792,287.1553039550781,291.1499938964844,284.25,283.9006042480469,292.594970703125,294.6095275878906,287.17059326171875,1.0,0.1096675768494606,0.0111205503344535,0.1500000059604644,1.0,1.0,-0.4297649562358856,0.0124123264104127,0.4173526167869568,-0.1021319925785064,0.0,0.0,0.0,10.3458251953125,60.0,787.5327758789062,-0.0,12.274426460266112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.6325666904449463,0.050000000745058,0.0452296547591686,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.6325666904449463,0.050000000745058,0.0476290062069892,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.6325666904449463,0.050000000745058,0.0351786203682422,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.6325666904449463,0.050000000745058,0.0476290062069892,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.6325666904449463,0.050000000745058,0.2259314954280853,287.5562744140625,291.1499938964844,284.25,283.89849853515625,293.7033386230469,297.1324157714844,287.99102783203125,1.0,0.1210847124457359,0.0222411006689071,0.1500000059604644,1.0,1.0,-0.4819303452968597,0.0141944894567132,0.4677358567714691,-0.1168622598052024,0.0,0.0,0.0,12.507591247558594,60.0,1653.3323974609375,-0.0,16.676563262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.0456758514046669,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.0480988696217536,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.0355256609618663,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.0480988696217536,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.2281603366136551,289.0085754394531,291.1499938964844,284.25,283.8949279785156,293.6961975097656,297.2008361816406,289.2738952636719,1.0,0.1405935883522033,0.0444822013378143,0.1500000059604644,1.0,1.0,-0.4866857230663299,0.0143434097990393,0.472342312335968,-0.1174293011426925,0.0,0.0,0.0,20.017717361450195,60.0,1614.0557861328125,-0.0,23.18555450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.0456758514046669,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.0480988696217536,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.0355256609618663,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.0480988696217536,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94989013671875,0.571833610534668,0.050000000745058,0.2281603366136551,289.0085754394531,291.1499938964844,284.25,283.8949279785156,293.6961975097656,297.2008361816406,289.2738952636719,1.0,0.1405935883522033,0.0444822013378143,0.1500000059604644,1.0,1.0,-0.4866857230663299,0.0143434097990393,0.472342312335968,-0.1174293011426925,0.0,0.0,0.0,20.017717361450195,60.0,1614.0557861328125,-0.0,23.18555450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.5499423146247864,0.050000000745058,0.0458129495382308,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.5499423146247864,0.050000000745058,0.0482432395219802,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.5499423146247864,0.050000000745058,0.0356322936713695,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.5499423146247864,0.050000000745058,0.0482432395219802,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.5499423146247864,0.050000000745058,0.2288451641798019,289.5028686523437,291.1499938964844,284.25,283.8934631347656,293.6900634765625,297.1819152832031,289.7311706542969,1.0,0.1489996910095214,0.0556027516722679,0.1500000059604644,1.0,1.0,-0.4881466031074524,0.014386985450983,0.4737596213817596,-0.1174996122717857,0.0,0.0,0.0,23.683826446533203,60.0,1463.5400390625,-0.0,26.338563919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.89825439453125,0.5330566167831421,0.050000000745058,0.0459439679980278,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89825439453125,0.5330566167831421,0.050000000745058,0.0483812130987644,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.89825439453125,0.5330566167831421,0.050000000745058,0.0357341989874839,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89825439453125,0.5330566167831421,0.050000000745058,0.0483812130987644,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89825439453125,0.5330566167831421,0.050000000745058,0.2294996380805969,289.9405517578125,291.1499938964844,284.25,283.8922119140625,293.6878356933594,297.1679992675781,290.14892578125,1.0,0.1565675884485244,0.2444822043180465,0.1500000059604644,0.9975285530090332,1.0,-0.4895427823066711,0.0144321396946907,0.4751106202602386,-0.1175392940640449,0.0,0.0,0.0,27.189990997314453,60.0,1317.7052001953125,-0.0,29.37132453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.0461829341948032,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.0486328527331352,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.0359200611710548,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.0486328527331352,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.2306933254003524,290.7113037109375,291.1499938964844,284.25,283.89031982421875,293.6924743652344,297.1517333984375,290.8857116699219,1.0,0.1694155633449554,0.6222410798072815,0.1500000059604644,0.9925855994224548,1.0,-0.492089182138443,0.0145143428817391,0.4775748252868652,-0.1175265908241272,0.0,0.0,0.0,33.58566665649414,60.0,1056.8682861328125,-0.0,34.94715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.0461829341948032,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.0486328527331352,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.0359200611710548,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.0486328527331352,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67584228515625,0.5100541114807129,0.050000000745058,0.2306933254003524,290.7113037109375,291.1499938964844,284.25,283.89031982421875,293.6924743652344,297.1517333984375,290.8857116699219,1.0,0.1694155633449554,0.6222410798072815,0.1500000059604644,0.9925855994224548,1.0,-0.492089182138443,0.0145143428817391,0.4775748252868652,-0.1175265908241272,0.0,0.0,0.0,33.58566665649414,60.0,1056.8682861328125,-0.0,34.94715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.0463869757950305,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.0488477163016796,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.0360787585377693,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.0488477163016796,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.2317125350236892,291.3539733886719,291.1499938964844,284.25,283.8891296386719,293.7058410644531,297.1463623046875,291.4970397949219,1.0,0.1795967072248459,1.0,0.1500000059604644,0.9876426458358764,1.0,-0.4942633211612701,0.0145834730938076,0.4796798527240753,-0.1173827052116394,0.0,0.0,0.0,39.04800033569336,60.0,839.0293579101562,-0.0,39.75395202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.0463869757950305,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.0488477163016796,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.0360787585377693,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.0488477163016796,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4958319664001465,0.050000000745058,0.2317125350236892,291.3539733886719,291.1499938964844,284.25,283.8891296386719,293.7058410644531,297.1463623046875,291.4970397949219,1.0,0.1795967072248459,1.0,0.1500000059604644,0.9876426458358764,1.0,-0.4942633211612701,0.0145834730938076,0.4796798527240753,-0.1173827052116394,0.0,0.0,0.0,39.04800033569336,60.0,839.0293579101562,-0.0,39.75395202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.0465558804571628,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.0490255840122699,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.0362101271748542,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.0490255840122699,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.2325562536716461,291.8796691894531,291.1499938964844,284.25,283.8886108398437,293.7250366210937,297.147705078125,291.9952392578125,1.0,0.1875755041837692,1.0,0.1500000059604644,0.9827311038970948,1.0,-0.4960632622241974,0.0146393617615103,0.4814238846302032,-0.117108553647995,0.0,0.0,0.0,43.57136535644531,48.0,661.4295654296875,-0.0,43.76557159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.0465558804571628,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.0490255840122699,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.0362101271748542,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.0490255840122699,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.4861057996749878,0.050000000745058,0.2325562536716461,291.8796691894531,291.1499938964844,284.25,283.8886108398437,293.7250366210937,297.147705078125,291.9952392578125,1.0,0.1875755041837692,1.0,0.1500000059604644,0.9827311038970948,1.0,-0.4960632622241974,0.0146393617615103,0.4814238846302032,-0.117108553647995,0.0,0.0,0.0,43.57136535644531,48.0,661.4295654296875,-0.0,43.76557159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.0465980656445026,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.0490700080990791,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.0362429395318031,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.0490700080990791,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.2327669858932495,292.3031921386719,291.1499938964844,284.25,283.8887023925781,293.7481689453125,297.1530456542969,292.3954772949219,1.0,0.18903549015522,1.0,0.1500000059604644,0.9778196215629578,1.0,-0.4965132176876068,0.0146485734730958,0.4818646311759949,-0.1164780482649803,0.0,0.0,0.0,44.70691680908203,36.0,518.8361206054688,-0.0,44.77680206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.0465980656445026,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.0490700080990791,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.0362429395318031,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.0490700080990791,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.48381307721138,0.050000000745058,0.2327669858932495,292.3031921386719,291.1499938964844,284.25,283.8887023925781,293.7481689453125,297.1530456542969,292.3954772949219,1.0,0.18903549015522,1.0,0.1500000059604644,0.9778196215629578,1.0,-0.4965132176876068,0.0146485734730958,0.4818646311759949,-0.1164780482649803,0.0,0.0,0.0,44.70691680908203,36.0,518.8361206054688,-0.0,44.77680206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4646301269531,0.485034167766571,0.050000000745058,0.0465755276381969,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4646301269531,0.485034167766571,0.050000000745058,0.0490462742745876,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4646301269531,0.485034167766571,0.050000000745058,0.0362254120409488,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4646301269531,0.485034167766571,0.050000000745058,0.0490462742745876,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4646301269531,0.485034167766571,0.050000000745058,0.23265440762043,292.4815368652344,291.1499938964844,284.25,283.8889465332031,293.7607421875,297.1566162109375,292.5638732910156,1.0,0.1878451257944107,1.0,0.1500000059604644,0.9753639101982116,1.0,-0.4962732195854187,0.0146370939910411,0.4816361367702484,-0.1160409599542617,0.0,0.0,0.0,44.10818099975586,36.0,459.0734252929688,-0.0,44.24300384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.4875482618808746,0.050000000745058,0.046529646962881,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.4875482618808746,0.050000000745058,0.0489979572594165,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.4875482618808746,0.050000000745058,0.0361897237598896,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.4875482618808746,0.050000000745058,0.0489979572594165,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6254272460937,0.4875482618808746,0.050000000745058,0.2324252277612686,292.6405029296875,291.1499938964844,284.25,283.88934326171875,293.7738952636719,297.1605224609375,292.7139587402344,1.0,0.1855682730674743,1.0,0.1500000059604644,0.9729069471359252,1.0,-0.4957844614982605,0.0146169764921069,0.4811674952507019,-0.1155366078019142,0.0,0.0,0.0,42.88536071777344,25.0,406.1860961914063,-0.0,43.154544830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.0463886931538581,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.0488495267927646,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.0360800959169864,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.0488495267927646,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.2317211329936981,292.9084167480469,291.1499938964844,284.25,283.8904113769531,293.80145263671875,297.1689758300781,292.9668884277344,1.0,0.1786158680915832,1.0,0.1500000059604644,0.9679930806159972,1.0,-0.4942826926708221,0.0145584698766469,0.4797242283821106,-0.1143787428736686,0.0,0.0,0.0,39.12468338012695,25.0,318.5426330566406,-0.0,39.82027816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.0463886931538581,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.0488495267927646,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.0360800959169864,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.0488495267927646,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.4957251250743866,0.050000000745058,0.2317211329936981,292.9084167480469,291.1499938964844,284.25,283.8904113769531,293.80145263671875,297.1689758300781,292.9668884277344,1.0,0.1786158680915832,1.0,0.1500000059604644,0.9679930806159972,1.0,-0.4942826926708221,0.0145584698766469,0.4797242283821106,-0.1143787428736686,0.0,0.0,0.0,39.12468338012695,25.0,318.5426330566406,-0.0,39.82027816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.0462760031223297,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.0487308576703071,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.0359924472868442,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.0487308576703071,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.2311582118272781,293.1214294433594,291.1499938964844,284.25,283.89190673828125,293.8301696777344,297.1776428222656,293.1681823730469,1.0,0.1732373237609863,1.0,0.1500000059604644,0.9630792140960692,1.0,-0.493081659078598,0.0145099228248,0.478571742773056,-0.1132572367787361,0.0,0.0,0.0,36.119998931884766,25.0,251.3586578369141,-0.0,37.17026519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
