time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11946000,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.0462760031223297,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.0487308576703071,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.0359924472868442,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.0487308576703071,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1118469238281,0.5031057000160217,0.050000000745058,0.2311582118272781,293.1214294433594,291.1499938964844,284.25,283.89190673828125,293.8301696777344,297.1776428222656,293.1681823730469,1.0,0.1732373237609863,1.0,0.1500000059604644,0.9630792140960692,1.0,-0.493081659078598,0.0145099228248,0.478571742773056,-0.1132572367787361,0.0,0.0,0.0,36.119998931884766,25.0,251.3586578369141,-0.0,37.17026519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.0461908169090747,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.0486411526799202,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.0359261892735958,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.0486411526799202,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.2307326942682266,293.2917785644531,291.1499938964844,284.25,283.89373779296875,293.8595886230469,297.1859741210937,293.3293762207031,1.0,0.1689414083957672,1.0,0.1500000059604644,0.9158933758735656,1.0,-0.492173969745636,0.0145843476057052,0.4775896072387695,-0.1120576485991478,0.0,0.0,0.0,33.8511848449707,25.0,200.205795288086,-0.0,35.178184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.0461908169090747,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.0486411526799202,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.0359261892735958,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.0486411526799202,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2840881347656,0.5094279050827026,0.050000000745058,0.2307326942682266,293.2917785644531,291.1499938964844,284.25,283.89373779296875,293.8595886230469,297.1859741210937,293.3293762207031,1.0,0.1689414083957672,1.0,0.1500000059604644,0.9158933758735656,1.0,-0.492173969745636,0.0145843476057052,0.4775896072387695,-0.1120576485991478,0.0,0.0,0.0,33.8511848449707,25.0,200.205795288086,-0.0,35.178184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.0461242161691188,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.0485710203647613,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.0358743891119957,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.0485710203647613,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.2304000109434127,293.4289855957031,291.1499938964844,284.25,283.89581298828125,293.8893737792969,297.1937255859375,293.4594421386719,1.0,0.1655036360025406,1.0,0.1500000059604644,0.868707537651062,1.0,-0.4914642870426178,0.0147260231897234,0.4767382740974426,-0.1108160987496376,0.0,0.0,0.0,32.07958221435547,25.0,161.33334350585938,-0.0,33.62808609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.0461242161691188,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.0485710203647613,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.0358743891119957,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.0485710203647613,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4227600097656,0.514937698841095,0.050000000745058,0.2304000109434127,293.4289855957031,291.1499938964844,284.25,283.89581298828125,293.8893737792969,297.1937255859375,293.4594421386719,1.0,0.1655036360025406,1.0,0.1500000059604644,0.868707537651062,1.0,-0.4914642870426178,0.0147260231897234,0.4767382740974426,-0.1108160987496376,0.0,0.0,0.0,32.07958221435547,25.0,161.33334350585938,-0.0,33.62808609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4818115234375,0.5174009203910828,0.050000000745058,0.0460964813828468,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4818115234375,0.5174009203910828,0.050000000745058,0.0485418140888214,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4818115234375,0.5174009203910828,0.050000000745058,0.0358528159558773,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4818115234375,0.5174009203910828,0.050000000745058,0.0485418140888214,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4818115234375,0.5174009203910828,0.050000000745058,0.2302614599466323,293.4874267578125,291.1499938964844,284.25,283.8969421386719,293.9043273925781,297.1973571777344,293.5149841308594,1.0,0.1640512198209762,1.0,0.1500000059604644,0.8451146483421326,1.0,-0.4911687970161438,0.0148295555263757,0.4763392210006714,-0.1101697832345962,0.0,0.0,0.0,31.34268951416016,25.0,145.62200927734375,-0.0,32.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5353088378906,0.5196924209594727,0.050000000745058,0.046071708202362,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5353088378906,0.5196924209594727,0.050000000745058,0.0485157258808612,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5353088378906,0.5196924209594727,0.050000000745058,0.0358335487544536,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5353088378906,0.5196924209594727,0.050000000745058,0.0485157258808612,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5353088378906,0.5196924209594727,0.050000000745058,0.2301377207040786,293.5404052734375,291.1499938964844,284.25,283.8981018066406,293.9192810058594,297.2008056640625,293.5653686523437,1.0,0.162746176123619,1.0,0.1500000059604644,0.7994387149810791,1.0,-0.4909047782421112,0.015122010372579,0.4757827818393707,-0.1093389168381691,0.0,0.0,0.0,30.68508529663086,25.0,131.90780639648438,-0.0,32.41275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.0460298210382461,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.0484716184437274,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.0358009710907936,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.0484716184437274,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.2299284934997558,293.63214111328125,291.1499938964844,284.25,283.9005126953125,293.94903564453125,297.2071228027344,293.65289306640625,1.0,0.1605272144079208,1.0,0.1500000059604644,0.7080869078636169,1.0,-0.4904606938362121,0.0162933617830276,0.4741673171520233,-0.1071056425571441,0.0,0.0,0.0,29.574893951416016,25.0,109.58431243896484,-0.0,31.452621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.0460298210382461,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.0484716184437274,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.0358009710907936,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.0484716184437274,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6279296875,0.5237758159637451,0.050000000745058,0.2299284934997558,293.63214111328125,291.1499938964844,284.25,283.9005126953125,293.94903564453125,297.2071228027344,293.65289306640625,1.0,0.1605272144079208,1.0,0.1500000059604644,0.7080869078636169,1.0,-0.4904606938362121,0.0162933617830276,0.4741673171520233,-0.1071056425571441,0.0,0.0,0.0,29.574893951416016,25.0,109.58431243896484,-0.0,31.452621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.045996006578207,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.0484360083937644,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.0357746705412864,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.0484360083937644,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.2297595739364624,293.70867919921875,291.1499938964844,284.25,283.9029846191406,293.97833251953125,297.212646484375,293.7261657714844,1.0,0.1587454974651336,1.0,0.1500000059604644,0.6167351007461548,1.0,-0.490098774433136,0.019148301333189,0.4709504842758178,-0.103205531835556,0.0,0.0,0.0,28.680805206298828,25.0,92.63731384277344,-0.0,30.692731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.045996006578207,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.0484360083937644,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.0357746705412864,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.0484360083937644,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7051086425781,0.527276873588562,0.050000000745058,0.2297595739364624,293.70867919921875,291.1499938964844,284.25,283.9029846191406,293.97833251953125,297.212646484375,293.7261657714844,1.0,0.1587454974651336,1.0,0.1500000059604644,0.6167351007461548,1.0,-0.490098774433136,0.019148301333189,0.4709504842758178,-0.103205531835556,0.0,0.0,0.0,28.680805206298828,25.0,92.63731384277344,-0.0,30.692731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.0459676198661327,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.0484061166644096,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.0357525944709777,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.0484061166644096,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.2296177893877029,293.7737121582031,291.1499938964844,284.25,283.90545654296875,294.00665283203125,297.2174072265625,293.7886962890625,1.0,0.1573207676410675,1.0,0.1500000059604644,0.5192315578460693,1.0,-0.4898033142089844,0.0267078634351491,0.4630954563617706,-0.0946425348520279,0.0,0.0,0.0,27.932540893554688,25.0,79.546142578125,-0.0,30.090978622436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.0459676198661327,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.0484061166644096,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.0357525944709777,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.0484061166644096,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77069091796875,0.5303661227226257,0.050000000745058,0.2296177893877029,293.7737121582031,291.1499938964844,284.25,283.90545654296875,294.00665283203125,297.2174072265625,293.7886962890625,1.0,0.1573207676410675,1.0,0.1500000059604644,0.5192315578460693,1.0,-0.4898033142089844,0.0267078634351491,0.4630954563617706,-0.0946425348520279,0.0,0.0,0.0,27.932540893554688,25.0,79.546142578125,-0.0,30.090978622436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.0459423027932643,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.0483794584870338,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.0357329025864601,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.0483794584870338,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.2294913083314895,293.8295288085937,291.1499938964844,284.25,283.90789794921875,294.0332336425781,297.2214050292969,293.8424987792969,1.0,0.156221866607666,1.0,0.1500000059604644,0.4217280149459839,1.0,-0.48952716588974,0.0445459969341754,0.444981187582016,-0.075848214328289,0.0,0.0,0.0,27.26761054992676,25.0,69.2508773803711,-0.0,29.62794685363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.0459423027932643,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.0483794584870338,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.0357329025864601,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.0483794584870338,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.826904296875,0.5332432389259338,0.050000000745058,0.2294913083314895,293.8295288085937,291.1499938964844,284.25,283.90789794921875,294.0332336425781,297.2214050292969,293.8424987792969,1.0,0.156221866607666,1.0,0.1500000059604644,0.4217280149459839,1.0,-0.48952716588974,0.0445459969341754,0.444981187582016,-0.075848214328289,0.0,0.0,0.0,27.26761054992676,25.0,69.2508773803711,-0.0,29.62794685363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8521728515625,0.534712016582489,0.050000000745058,0.04592976719141,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8521728515625,0.534712016582489,0.050000000745058,0.048366256058216,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8521728515625,0.534712016582489,0.050000000745058,0.0357231497764587,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8521728515625,0.534712016582489,0.050000000745058,0.048366256058216,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8521728515625,0.534712016582489,0.050000000745058,0.229428693652153,293.8545837402344,291.1499938964844,284.25,283.9090576171875,294.0455017089844,297.2231750488281,293.8667297363281,1.0,0.1557911187410354,1.0,0.1500000059604644,0.3729762136936188,1.0,-0.4893914461135864,0.0604099258780479,0.4289815127849579,-0.0595429353415966,0.0,0.0,0.0,26.93926429748535,25.0,64.80392456054688,-0.0,29.445032119750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8757019042969,0.5362921357154846,0.050000000745058,0.0459165573120117,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8757019042969,0.5362921357154846,0.050000000745058,0.0483523458242416,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8757019042969,0.5362921357154846,0.050000000745058,0.0357128791511058,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8757019042969,0.5362921357154846,0.050000000745058,0.0483523458242416,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8757019042969,0.5362921357154846,0.050000000745058,0.2293627113103866,293.8779602050781,291.1499938964844,284.25,283.91015625,294.0567626953125,297.2248229980469,293.8893127441406,1.0,0.1554471105337143,1.0,0.1500000059604644,0.3227781057357788,1.0,-0.4892528057098388,0.0837747231125831,0.4054780900478363,-0.0357767567038536,0.0,0.0,0.0,26.593860626220703,25.0,60.65304565429688,-0.0,29.29634666442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.0458871126174926,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.0483213365077972,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.0356899760663509,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.0483213365077972,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.2292156219482422,293.9151916503906,291.1499938964844,284.25,283.9122619628906,293.3292541503906,297.2276916503906,293.90997314453125,1.0,0.1550414115190506,1.0,0.1500000059604644,0.2223818898200988,1.0,-0.4889345169067383,0.1569480001926422,0.331986516714096,0.0380818620324134,0.0,0.0,0.0,25.8253116607666,25.0,-56.31935119628906,-0.0,29.1090030670166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.0458871126174926,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.0483213365077972,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.0356899760663509,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.0483213365077972,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.91412353515625,0.5399385094642639,0.050000000745058,0.2292156219482422,293.9151916503906,291.1499938964844,284.25,283.9122619628906,293.3292541503906,297.2276916503906,293.90997314453125,1.0,0.1550414115190506,1.0,0.1500000059604644,0.2223818898200988,1.0,-0.4889345169067383,0.1569480001926422,0.331986516714096,0.0380818620324134,0.0,0.0,0.0,25.8253116607666,25.0,-56.31935119628906,-0.0,29.1090030670166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.0458361618220806,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.0482676848769187,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.0356503464281559,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.0482676848769187,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.2289611101150512,293.6372375488281,291.1499938964844,284.25,283.9140625,289.64862060546875,297.2291564941406,293.4718933105469,1.0,0.1552022248506546,1.0,0.1500000059604644,0.1219856590032577,1.0,-0.4883669018745422,0.3235616087913513,0.1648052930831909,0.2049819678068161,0.0,0.0,0.0,24.49384307861328,25.0,-836.59228515625,-0.0,29.115909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.0458361618220806,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.0482676848769187,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.0356503464281559,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.0482676848769187,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.66131591796875,0.5466729998588562,0.050000000745058,0.2289611101150512,293.6372375488281,291.1499938964844,284.25,283.9140625,289.64862060546875,297.2291564941406,293.4718933105469,1.0,0.1552022248506546,1.0,0.1500000059604644,0.1219856590032577,1.0,-0.4883669018745422,0.3235616087913513,0.1648052930831909,0.2049819678068161,0.0,0.0,0.0,24.49384307861328,25.0,-836.59228515625,-0.0,29.115909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.0457972064614295,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.0482266619801521,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.0356200486421585,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.0482266619801521,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.228766530752182,292.3817443847656,291.1499938964844,284.25,283.9155578613281,284.8873291015625,297.22393798828125,291.9313049316406,1.0,0.1560119837522506,1.0,0.1500000059604644,0.0731913968920707,1.0,-0.4879774451255798,0.4724884927272796,0.0154889691621065,0.3541277050971985,0.0,0.0,0.0,23.482608795166016,25.0,-2188.919921875,-0.0,29.4168643951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.0457972064614295,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.0482266619801521,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.0356200486421585,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.0482266619801521,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.46307373046875,0.552207350730896,0.050000000745058,0.228766530752182,292.3817443847656,291.1499938964844,284.25,283.9155578613281,284.8873291015625,297.22393798828125,291.9313049316406,1.0,0.1560119837522506,1.0,0.1500000059604644,0.0731913968920707,1.0,-0.4879774451255798,0.4724884927272796,0.0154889691621065,0.3541277050971985,0.0,0.0,0.0,23.482608795166016,25.0,-2188.919921875,-0.0,29.4168643951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.0458030886948108,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.0482328571379184,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.035624623298645,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.0482328571379184,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.2287959158420562,290.6888732910156,291.1499938964844,284.25,283.9166259765625,284.26190185546875,297.2054443359375,290.32012939453125,1.0,0.1566855460405349,1.0,0.1500000059604644,0.0243971329182386,1.0,-0.4880436062812805,0.4878492057323456,0.0001944054674822,0.3702274262905121,0.0,0.0,0.0,23.650821685791016,25.0,-2193.7919921875,-0.0,29.69328117370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.0458030886948108,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.0482328571379184,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.035624623298645,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.0482328571379184,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.5513482093811035,0.050000000745058,0.2287959158420562,290.6888732910156,291.1499938964844,284.25,283.9166259765625,284.26190185546875,297.2054443359375,290.32012939453125,1.0,0.1566855460405349,1.0,0.1500000059604644,0.0243971329182386,1.0,-0.4880436062812805,0.4878492057323456,0.0001944054674822,0.3702274262905121,0.0,0.0,0.0,23.650821685791016,25.0,-2193.7919921875,-0.0,29.69328117370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628967285156,0.5506548881530762,0.050000000745058,0.0458078794181346,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628967285156,0.5506548881530762,0.050000000745058,0.0482379011809825,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628967285156,0.5506548881530762,0.050000000745058,0.0356283485889434,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628967285156,0.5506548881530762,0.050000000745058,0.0482379011809825,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628967285156,0.5506548881530762,0.050000000745058,0.2288198322057724,289.9963684082031,291.1499938964844,284.25,283.9170227050781,284.2507629394531,297.1922912597656,289.6752319335937,1.0,0.1569657623767852,1.0,0.1500000059604644,0.0,1.0,-0.4880942106246948,0.4880824983119964,1.169967890746193e-05,0.370848536491394,0.0,0.0,0.0,23.78304100036621,25.0,-2000.6556396484373,-0.0,29.80953025817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.5500267148017883,0.050000000745058,0.0458122491836547,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.5500267148017883,0.050000000745058,0.0482425056397914,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.5500267148017883,0.050000000745058,0.0356317497789859,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.5500267148017883,0.050000000745058,0.0482425056397914,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.5500267148017883,0.050000000745058,0.2288416773080825,289.3849182128906,291.1499938964844,284.25,283.9172668457031,284.250244140625,297.1776428222656,289.0960998535156,1.0,0.1572180986404419,1.0,0.1500000059604644,0.0,1.0,-0.4881408214569092,0.4881313741207123,9.4275274022948e-06,0.3712736964225769,0.0,0.0,0.0,23.9039249420166,25.0,-1799.859130859375,-0.0,29.91442108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.0458197221159935,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.0482503734529018,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.0356375612318515,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.0482503734529018,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.2288789898157119,288.3283996582031,291.1499938964844,284.25,283.9173583984375,284.250244140625,297.1459655761719,288.0889587402344,1.0,0.1576496362686157,1.0,0.1500000059604644,0.0,1.0,-0.4882204532623291,0.4882110059261322,9.429715646547264e-06,0.3720661997795105,0.0,0.0,0.0,24.111188888549805,25.0,-1435.8885498046875,-0.0,30.0942497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.0458197221159935,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.0482503734529018,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.0356375612318515,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.0482503734529018,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.5489634275436401,0.050000000745058,0.2288789898157119,288.3283996582031,291.1499938964844,284.25,283.9173583984375,284.250244140625,297.1459655761719,288.0889587402344,1.0,0.1576496362686157,1.0,0.1500000059604644,0.0,1.0,-0.4882204532623291,0.4882110059261322,9.429715646547264e-06,0.3720661997795105,0.0,0.0,0.0,24.111188888549805,25.0,-1435.8885498046875,-0.0,30.0942497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.0458257682621479,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.0482567399740219,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.0356422625482082,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.0482567399740219,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.2289091944694519,287.4563903808594,291.1499938964844,284.25,283.9168395996094,284.250244140625,297.11346435546875,287.2607116699219,1.0,0.1579995155334472,1.0,0.1500000059604644,0.0,1.0,-0.4882849156856537,0.4882754683494568,9.431521903024986e-06,0.3727837800979614,0.0,0.0,0.0,24.279705047607425,25.0,-1131.8861083984375,-0.0,30.24047470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.0458257682621479,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.0482567399740219,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.0356422625482082,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.0482567399740219,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.5481122732162476,0.050000000745058,0.2289091944694519,287.4563903808594,291.1499938964844,284.25,283.9168395996094,284.250244140625,297.11346435546875,287.2607116699219,1.0,0.1579995155334472,1.0,0.1500000059604644,0.0,1.0,-0.4882849156856537,0.4882754683494568,9.431521903024986e-06,0.3727837800979614,0.0,0.0,0.0,24.279705047607425,25.0,-1131.8861083984375,-0.0,30.24047470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.0458586551249027,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.0482913739979267,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.0356678441166877,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.0482913739979267,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.229073479771614,286.7568664550781,291.1499938964844,284.25,283.9156494140625,285.6328125,297.08209228515625,286.6210327148437,1.0,0.1580407619476318,1.0,0.1500000059604644,0.1081089675426483,1.0,-0.4886655807495117,0.4042561948299408,0.0844093784689903,0.2896923422813415,0.0,0.0,0.0,25.152910232543945,25.0,-708.4887084960938,-0.0,30.303442001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.0458586551249027,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.0482913739979267,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.0356678441166877,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.0482913739979267,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.543626606464386,0.050000000745058,0.229073479771614,286.7568664550781,291.1499938964844,284.25,283.9156494140625,285.6328125,297.08209228515625,286.6210327148437,1.0,0.1580407619476318,1.0,0.1500000059604644,0.1081089675426483,1.0,-0.4886655807495117,0.4042561948299408,0.0844093784689903,0.2896923422813415,0.0,0.0,0.0,25.152910232543945,25.0,-708.4887084960938,-0.0,30.303442001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.0459182150661945,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.0483540929853916,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.0357141681015491,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.0483540929853916,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.2293709963560104,287.03240966796875,291.1499938964844,284.25,283.91375732421875,292.3065490722656,297.05523681640625,287.3671569824219,1.0,0.1570445597171783,1.0,0.1500000059604644,0.2162179350852966,1.0,-0.4886362552642822,0.1686365902423858,0.3199996650218963,0.0561369284987449,0.0,0.0,0.0,26.718494415283203,25.0,1300.651611328125,-0.0,29.941829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.0459182150661945,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.0483540929853916,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.0357141681015491,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.0483540929853916,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.5360873937606812,0.050000000745058,0.2293709963560104,287.03240966796875,291.1499938964844,284.25,283.91375732421875,292.3065490722656,297.05523681640625,287.3671569824219,1.0,0.1570445597171783,1.0,0.1500000059604644,0.2162179350852966,1.0,-0.4886362552642822,0.1686365902423858,0.3199996650218963,0.0561369284987449,0.0,0.0,0.0,26.718494415283203,25.0,1300.651611328125,-0.0,29.941829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64532470703125,0.535524308681488,0.050000000745058,0.04592290148139,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64532470703125,0.535524308681488,0.050000000745058,0.048359028995037,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64532470703125,0.535524308681488,0.050000000745058,0.0357178151607513,296.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64532470703125,0.535524308681488,0.050000000745058,0.048359028995037,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64532470703125,0.535524308681488,0.050000000745058,0.2293944060802459,287.7115173339844,291.1499938964844,284.25,283.9125061035156,293.5856018066406,297.04742431640625,288.0511169433594,1.0,0.1565812081098556,1.0,0.1500000059604644,0.270272433757782,1.0,-0.4893231093883514,0.1225177571177482,0.3668053448200226,0.0098347440361976,0.0,0.0,0.0,26.84046173095703,25.0,1701.41357421875,-0.0,29.75994110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
