time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948160,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.5350185632705688,0.050000000745058,0.0459271445870399,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.5350185632705688,0.050000000745058,0.0483634956181049,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.5350185632705688,0.050000000745058,0.0357211120426654,296.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.5350185632705688,0.050000000745058,0.0483634956181049,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135070800781,0.5350185632705688,0.050000000745058,0.2294155955314636,288.37847900390625,291.1499938964844,284.25,283.9110412597656,294.10125732421875,297.0438842773437,288.7057189941406,1.0,0.1560898572206497,1.0,0.1500000059604644,0.3407278656959533,1.0,-0.4893678426742553,0.0782409012317657,0.4111269414424896,-0.0340540371835231,0.0,0.0,0.0,26.95023727416992,25.0,1851.71142578125,-0.0,29.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.0459238477051258,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.0483600236475467,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.0357185490429401,296.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.0483600236475467,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.2293991297483444,289.5257263183594,291.1499938964844,284.25,283.9075012207031,294.127197265625,297.04669189453125,289.7696838378906,1.0,0.1551703363656997,1.0,0.1500000059604644,0.4816387891769409,1.0,-0.4893306791782379,0.0329768098890781,0.4563538730144501,-0.0787667855620384,0.0,0.0,0.0,26.85966110229492,25.0,1606.5228271484375,-0.0,29.19686889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.0459238477051258,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.0483600236475467,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.0357185490429401,296.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.0483600236475467,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.5354117155075073,0.050000000745058,0.2293991297483444,289.5257263183594,291.1499938964844,284.25,283.9075012207031,294.127197265625,297.04669189453125,289.7696838378906,1.0,0.1551703363656997,1.0,0.1500000059604644,0.4816387891769409,1.0,-0.4893306791782379,0.0329768098890781,0.4563538730144501,-0.0787667855620384,0.0,0.0,0.0,26.85966110229492,25.0,1606.5228271484375,-0.0,29.19686889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.0459139980375766,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.0483496524393558,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.0357108861207962,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.0483496524393558,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.2293499261140823,290.425048828125,291.1499938964844,284.25,283.9029846191406,294.14459228515625,297.0575866699219,290.63134765625,1.0,0.1543891280889511,1.0,0.1500000059604644,0.6225497126579285,1.0,-0.4892247915267944,0.0189602691680192,0.4702645242214203,-0.0924434438347816,0.0,0.0,0.0,26.597002029418945,25.0,1307.5047607421875,-0.0,28.87923240661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.0459139980375766,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.0483496524393558,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.0357108861207962,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.0483496524393558,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.536598265171051,0.050000000745058,0.2293499261140823,290.425048828125,291.1499938964844,284.25,283.9029846191406,294.14459228515625,297.0575866699219,290.63134765625,1.0,0.1543891280889511,1.0,0.1500000059604644,0.6225497126579285,1.0,-0.4892247915267944,0.0189602691680192,0.4702645242214203,-0.0924434438347816,0.0,0.0,0.0,26.597002029418945,25.0,1307.5047607421875,-0.0,28.87923240661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.0459031276404857,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.0483382046222686,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.0357024334371089,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.0483382046222686,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.2292956262826919,291.18798828125,291.1499938964844,284.25,283.8976135253906,294.1596984863281,297.07281494140625,291.3616638183594,1.0,0.1537536084651947,1.0,0.1500000059604644,0.6478521823883057,1.0,-0.4891091287136078,0.0177233777940273,0.4713857471942901,-0.0935579910874366,0.0,0.0,0.0,26.30704689025879,25.0,1047.663818359375,-0.0,28.62011909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.0459031276404857,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.0483382046222686,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.0357024334371089,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.0483382046222686,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5379299521446228,0.050000000745058,0.2292956262826919,291.18798828125,291.1499938964844,284.25,283.8976135253906,294.1596984863281,297.07281494140625,291.3616638183594,1.0,0.1537536084651947,1.0,0.1500000059604644,0.6478521823883057,1.0,-0.4891091287136078,0.0177233777940273,0.4713857471942901,-0.0935579910874366,0.0,0.0,0.0,26.30704689025879,25.0,1047.663818359375,-0.0,28.62011909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.0458943024277687,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.048328910022974,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.0356955677270889,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.048328910022974,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.2292515337467193,291.8232421875,291.1499938964844,284.25,283.8915100097656,294.1705322265625,297.0901184082031,291.9659729003906,1.0,0.1532337963581085,1.0,0.1500000059604644,0.6731546521186829,1.0,-0.4890150427818298,0.0169049333781003,0.4721101224422455,-0.0944764316082,0.0,0.0,0.0,26.069618225097656,25.0,829.611572265625,-0.0,28.40934562683105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.0458943024277687,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.048328910022974,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.0356955677270889,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.048328910022974,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5390287041664124,0.050000000745058,0.2292515337467193,291.8232421875,291.1499938964844,284.25,283.8915100097656,294.1705322265625,297.0901184082031,291.9659729003906,1.0,0.1532337963581085,1.0,0.1500000059604644,0.6731546521186829,1.0,-0.4890150427818298,0.0169049333781003,0.4721101224422455,-0.0944764316082,0.0,0.0,0.0,26.069618225097656,25.0,829.611572265625,-0.0,28.40934562683105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.069580078125,0.539500892162323,0.050000000745058,0.0458905473351478,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.069580078125,0.539500892162323,0.050000000745058,0.048324953764677,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.069580078125,0.539500892162323,0.050000000745058,0.0356926470994949,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.069580078125,0.539500892162323,0.050000000745058,0.048324953764677,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.069580078125,0.539500892162323,0.050000000745058,0.2292327880859375,292.0958557128906,291.1499938964844,284.25,283.88818359375,294.1741638183594,297.0990295410156,292.22430419921875,1.0,0.1530104726552963,1.0,0.1500000059604644,0.6858058571815491,1.0,-0.4889750182628631,0.0165678150951862,0.472407191991806,-0.0949389636516571,0.0,0.0,0.0,25.96776962280273,25.0,735.4176025390625,-0.0,28.319074630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3173522949219,0.5399501323699951,0.050000000745058,0.0458869971334934,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3173522949219,0.5399501323699951,0.050000000745058,0.0483212172985076,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3173522949219,0.5399501323699951,0.050000000745058,0.0356898866593837,296.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3173522949219,0.5399501323699951,0.050000000745058,0.0483212172985076,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3173522949219,0.5399501323699951,0.050000000745058,0.2292150408029556,292.3409423828125,291.1499938964844,284.25,283.8847045898437,294.176513671875,297.10791015625,292.4560546875,1.0,0.1528099626302719,1.0,0.1500000059604644,0.6693211793899536,1.0,-0.4889371395111084,0.0169649850577116,0.4719721376895904,-0.0947169139981269,0.0,0.0,0.0,25.871007919311523,25.0,650.2962036132812,-0.0,28.23793601989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.0458808951079845,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.0483147911727428,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.0356851406395435,296.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.0483147911727428,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.2291845828294754,292.7557373046875,291.1499938964844,284.25,283.8772888183594,294.17724609375,297.1252746582031,292.8471374511719,1.0,0.1524682492017746,1.0,0.1500000059604644,0.6363518238067627,1.0,-0.4888722002506256,0.0181022528558969,0.4707699418067932,-0.0940651223063469,0.0,0.0,0.0,25.702964782714844,25.0,504.8708801269531,-0.0,28.09998893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.0458808951079845,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.0483147911727428,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.0356851406395435,296.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.0483147911727428,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7369384765625,0.5407280921936035,0.050000000745058,0.2291845828294754,292.7557373046875,291.1499938964844,284.25,283.8772888183594,294.17724609375,297.1252746582031,292.8471374511719,1.0,0.1524682492017746,1.0,0.1500000059604644,0.6363518238067627,1.0,-0.4888722002506256,0.0181022528558969,0.4707699418067932,-0.0940651223063469,0.0,0.0,0.0,25.702964782714844,25.0,504.8708801269531,-0.0,28.09998893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.045875921845436,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.0483095571398735,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.0356812737882137,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.0483095571398735,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.2291597425937652,293.0828857421875,291.1499938964844,284.25,283.8692932128906,294.17266845703125,297.1415710449219,293.1544189453125,1.0,0.1521945148706436,1.0,0.1500000059604644,0.603382408618927,1.0,-0.4888190627098083,0.0196842923760414,0.4691347777843475,-0.0931398048996925,0.0,0.0,0.0,25.56343650817871,25.0,388.19818115234375,-0.0,27.98963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.045875921845436,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.0483095571398735,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.0356812737882137,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.0483095571398735,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0681457519531,0.5413680672645569,0.050000000745058,0.2291597425937652,293.0828857421875,291.1499938964844,284.25,283.8692932128906,294.17266845703125,297.1415710449219,293.1544189453125,1.0,0.1521945148706436,1.0,0.1500000059604644,0.603382408618927,1.0,-0.4888190627098083,0.0196842923760414,0.4691347777843475,-0.0931398048996925,0.0,0.0,0.0,25.56343650817871,25.0,388.19818115234375,-0.0,27.98963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.0458711273968219,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.0483045056462287,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.0356775410473346,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.0483045056462287,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.2291357666254043,293.3376159667969,291.1499938964844,284.25,283.8607788085937,294.1624450683594,297.1565246582031,293.3927917480469,1.0,0.1519861668348312,1.0,0.1500000059604644,0.5361244678497314,1.0,-0.4887683987617492,0.0247529558837413,0.4640154242515564,-0.0889032110571861,0.0,0.0,0.0,25.42742919921875,25.0,294.99932861328125,-0.0,27.904762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.0458711273968219,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.0483045056462287,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.0356775410473346,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.0483045056462287,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3262023925781,0.5419905185699463,0.050000000745058,0.2291357666254043,293.3376159667969,291.1499938964844,284.25,283.8607788085937,294.1624450683594,297.1565246582031,293.3927917480469,1.0,0.1519861668348312,1.0,0.1500000059604644,0.5361244678497314,1.0,-0.4887683987617492,0.0247529558837413,0.4640154242515564,-0.0889032110571861,0.0,0.0,0.0,25.42742919921875,25.0,294.99932861328125,-0.0,27.904762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.0458663031458854,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.0482994243502616,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.0356737934052944,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.0482994243502616,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.2291116863489151,293.5326538085937,291.1499938964844,284.25,283.8517761230469,294.1465148925781,297.16998291015625,293.574462890625,1.0,0.1518449038267135,1.0,0.1500000059604644,0.4688665568828583,1.0,-0.488720953464508,0.0340740419924259,0.4546469151973724,-0.0805881023406982,0.0,0.0,0.0,25.289756774902344,25.0,220.81407165527344,-0.0,27.84588050842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.0458663031458854,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.0482994243502616,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.0356737934052944,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.0482994243502616,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5239562988281,0.5426212549209595,0.050000000745058,0.2291116863489151,293.5326538085937,291.1499938964844,284.25,283.8517761230469,294.1465148925781,297.16998291015625,293.574462890625,1.0,0.1518449038267135,1.0,0.1500000059604644,0.4688665568828583,1.0,-0.488720953464508,0.0340740419924259,0.4546469151973724,-0.0805881023406982,0.0,0.0,0.0,25.289756774902344,25.0,220.81407165527344,-0.0,27.84588050842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60302734375,0.5429642200469971,0.050000000745058,0.0458636954426765,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60302734375,0.5429642200469971,0.050000000745058,0.048296682536602,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.60302734375,0.5429642200469971,0.050000000745058,0.0356717631220817,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.60302734375,0.5429642200469971,0.050000000745058,0.048296682536602,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.60302734375,0.5429642200469971,0.050000000745058,0.2290986627340316,293.6105651855469,291.1499938964844,284.25,283.8471374511719,294.1363220214844,297.1761474609375,293.6467590332031,1.0,0.1518026739358902,1.0,0.1500000059604644,0.4352375864982605,1.0,-0.4886887669563293,0.0411720871925354,0.4475166797637939,-0.074052020907402,0.0,0.0,0.0,25.215452194213867,25.0,189.8534393310547,-0.0,27.82721710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6717224121094,0.5434347987174988,0.050000000745058,0.0458601377904415,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6717224121094,0.5434347987174988,0.050000000745058,0.0482929311692714,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6717224121094,0.5434347987174988,0.050000000745058,0.03566899523139,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6717224121094,0.5434347987174988,0.050000000745058,0.0482929311692714,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6717224121094,0.5434347987174988,0.050000000745058,0.2290808707475662,293.67822265625,291.1499938964844,284.25,283.8423767089844,294.1245422363281,297.1819763183594,293.70928955078125,1.0,0.1517867743968963,1.0,0.1500000059604644,0.3932647705078125,1.0,-0.4886510968208313,0.0530492216348648,0.4356018900871277,-0.0627948716282844,0.0,0.0,0.0,25.11593246459961,25.0,162.00645446777344,-0.0,27.81762886047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.0458504594862461,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.0482827387750148,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.0356614664196968,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.0482827387750148,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.2290325313806533,293.7851257324219,291.1499938964844,284.25,283.8326110839844,294.095703125,297.1925964355469,293.8074035644531,1.0,0.1518586426973343,1.0,0.1500000059604644,0.3093191385269165,1.0,-0.4885493814945221,0.091619573533535,0.3969298005104065,-0.0256224311888217,0.0,0.0,0.0,24.849380493164062,25.0,114.54190063476562,-0.0,27.836402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.0458504594862461,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.0482827387750148,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.0356614664196968,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.0482827387750148,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7804260253906,0.5447277426719666,0.050000000745058,0.2290325313806533,293.7851257324219,291.1499938964844,284.25,283.8326110839844,294.095703125,297.1925964355469,293.8074035644531,1.0,0.1518586426973343,1.0,0.1500000059604644,0.3093191385269165,1.0,-0.4885493814945221,0.091619573533535,0.3969298005104065,-0.0256224311888217,0.0,0.0,0.0,24.849380493164062,25.0,114.54190063476562,-0.0,27.836402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.0458365455269813,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.0482680909335613,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.03565064817667,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.0482680909335613,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.2289630472660064,293.8528747558594,291.1499938964844,284.25,283.8225402832031,293.32861328125,297.20196533203125,293.84979248046875,1.0,0.152112990617752,1.0,0.1500000059604644,0.2253735065460205,1.0,-0.4883963465690613,0.1545518487691879,0.3338444828987121,0.0357008725404739,0.0,0.0,0.0,24.471603393554688,25.0,-39.75108337402344,-0.0,27.9219913482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.0458365455269813,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.0482680909335613,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.03565064817667,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.0482680909335613,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8509216308594,0.5466213822364807,0.050000000745058,0.2289630472660064,293.8528747558594,291.1499938964844,284.25,283.8225402832031,293.32861328125,297.20196533203125,293.84979248046875,1.0,0.152112990617752,1.0,0.1500000059604644,0.2253735065460205,1.0,-0.4883963465690613,0.1545518487691879,0.3338444828987121,0.0357008725404739,0.0,0.0,0.0,24.471603393554688,25.0,-39.75108337402344,-0.0,27.9219913482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.0458086356520652,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.0482386983931064,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.0356289371848106,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.0482386983931064,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.2288236171007156,293.61529541015625,291.1499938964844,284.25,283.8122253417969,290.57354736328125,297.2092590332031,293.47821044921875,1.0,0.1526861488819122,1.0,0.1500000059604644,0.1352241039276123,1.0,-0.4880980253219604,0.2763934731483459,0.2117045819759369,0.1555849760770797,0.0,0.0,0.0,23.726099014282227,25.0,-674.455810546875,-0.0,28.11210060119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.0458086356520652,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.0482386983931064,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.0356289371848106,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.0482386983931064,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.63580322265625,0.5505508780479431,0.050000000745058,0.2288236171007156,293.61529541015625,291.1499938964844,284.25,283.8122253417969,290.57354736328125,297.2092590332031,293.47821044921875,1.0,0.1526861488819122,1.0,0.1500000059604644,0.1352241039276123,1.0,-0.4880980253219604,0.2763934731483459,0.2117045819759369,0.1555849760770797,0.0,0.0,0.0,23.726099014282227,25.0,-674.455810546875,-0.0,28.11210060119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.0457598008215427,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.0481872707605361,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.0355909541249275,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.0481872707605361,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.2285796701908111,292.4775695800781,291.1499938964844,284.25,283.8016967773437,284.42333984375,297.2101745605469,291.97802734375,1.0,0.154085174202919,1.0,0.1500000059604644,0.0450747013092041,1.0,-0.4875805675983429,0.4858395457267761,0.0017410247819498,0.3625723123550415,0.0,0.0,0.0,22.4343204498291,25.0,-2301.6357421875,-0.0,28.6265926361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.0457598008215427,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.0481872707605361,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.0355909541249275,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.0481872707605361,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.560546875,0.5578621625900269,0.050000000745058,0.2285796701908111,292.4775695800781,291.1499938964844,284.25,283.8016967773437,284.42333984375,297.2101745605469,291.97802734375,1.0,0.154085174202919,1.0,0.1500000059604644,0.0450747013092041,1.0,-0.4875805675983429,0.4858395457267761,0.0017410247819498,0.3625723123550415,0.0,0.0,0.0,22.4343204498291,25.0,-2301.6357421875,-0.0,28.6265926361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.5564503073692322,0.050000000745058,0.0457689389586448,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.5564503073692322,0.050000000745058,0.0481968969106674,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.5564503073692322,0.050000000745058,0.0355980657041072,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.5564503073692322,0.050000000745058,0.0481968969106674,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.593017578125,0.5564503073692322,0.050000000745058,0.2286253273487091,291.4986267089844,291.1499938964844,284.25,283.79638671875,284.2545166015625,297.205322265625,291.0431213378906,1.0,0.154624730348587,1.0,0.1500000059604644,0.0,1.0,-0.4876788854598999,0.4876649379730224,1.3938667507318314e-05,0.3635688424110412,0.0,0.0,0.0,22.670976638793945,25.0,-2384.899169921875,-0.0,28.8469467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486877441406,0.5551057457923889,0.050000000745058,0.0457777716219425,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486877441406,0.5551057457923889,0.050000000745058,0.0482061952352523,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486877441406,0.5551057457923889,0.050000000745058,0.0356049314141273,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486877441406,0.5551057457923889,0.050000000745058,0.0482061952352523,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486877441406,0.5551057457923889,0.050000000745058,0.2286694347858429,290.6705627441406,291.1499938964844,284.25,283.791015625,284.250244140625,297.1968078613281,290.3075256347656,1.0,0.1551089286804199,1.0,0.1500000059604644,0.0,1.0,-0.4877730011940002,0.4877635836601257,9.415255590283778e-06,0.3628403544425964,0.0,0.0,0.0,22.89900016784668,25.0,-2215.56591796875,-0.0,29.045072555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.0457930639386177,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.0482223033905029,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.0356168262660503,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.0482223033905029,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.2287458330392837,289.3880615234375,291.1499938964844,284.25,283.7802734375,284.250244140625,297.1734619140625,289.1011047363281,1.0,0.1559387892484665,1.0,0.1500000059604644,0.0,1.0,-0.4879359006881714,0.4879264831542969,9.418309673492333e-06,0.3613427579402923,0.0,0.0,0.0,23.29163360595703,25.0,-1801.4495849609373,-0.0,29.38642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.0457930639386177,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.0482223033905029,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.0356168262660503,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.0482223033905029,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.5528215169906616,0.050000000745058,0.2287458330392837,289.3880615234375,291.1499938964844,284.25,283.7802734375,284.250244140625,297.1734619140625,289.1011047363281,1.0,0.1559387892484665,1.0,0.1500000059604644,0.0,1.0,-0.4879359006881714,0.4879264831542969,9.418309673492333e-06,0.3613427579402923,0.0,0.0,0.0,23.29163360595703,25.0,-1801.4495849609373,-0.0,29.38642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.0458056591451168,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.0482355654239654,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.0356266237795352,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.0482355654239654,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.2288087457418441,288.3344421386719,291.1499938964844,284.25,283.7694702148437,284.250244140625,297.1459350585937,288.0948791503906,1.0,0.1566126197576522,1.0,0.1500000059604644,0.0,1.0,-0.488070011138916,0.4880605936050415,9.420698006579188e-06,0.3598283231258392,0.0,0.0,0.0,23.612096786499023,25.0,-1437.29296875,-0.0,29.66530418395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.0458056591451168,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.0482355654239654,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.0356266237795352,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.0482355654239654,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.5509824156761169,0.050000000745058,0.2288087457418441,288.3344421386719,291.1499938964844,284.25,283.7694702148437,284.250244140625,297.1459350585937,288.0948791503906,1.0,0.1566126197576522,1.0,0.1500000059604644,0.0,1.0,-0.488070011138916,0.4880605936050415,9.420698006579188e-06,0.3598283231258392,0.0,0.0,0.0,23.612096786499023,25.0,-1437.29296875,-0.0,29.66530418395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.0458168424665927,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.0482473410665988,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.0356353223323822,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.0482473410665988,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.2288646250963211,287.4621276855469,291.1499938964844,284.25,283.7586669921875,284.2935791015625,297.11724853515625,287.26727294921875,1.0,0.157152459025383,1.0,0.1500000059604644,0.0526443310081958,1.0,-0.488163560628891,0.4858788847923279,0.0022846853826195,0.3560680747032165,0.0,0.0,0.0,23.89487838745117,25.0,-1126.59765625,-0.0,29.891101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
