time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950320,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.0458168424665927,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.0482473410665988,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.0356353223323822,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.0482473410665988,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020446777344,0.5493798851966858,0.050000000745058,0.2288646250963211,287.4621276855469,291.1499938964844,284.25,283.7586669921875,284.2935791015625,297.11724853515625,287.26727294921875,1.0,0.157152459025383,1.0,0.1500000059604644,0.0526443310081958,1.0,-0.488163560628891,0.4858788847923279,0.0022846853826195,0.3560680747032165,0.0,0.0,0.0,23.89487838745117,25.0,-1126.59765625,-0.0,29.891101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.0458501800894737,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.0482824482023716,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.0356612503528595,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.0482824482023716,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.2290311455726623,286.8005065917969,291.1499938964844,284.25,283.7479553222656,285.8974609375,297.0892639160156,286.69500732421875,1.0,0.1573261618614196,1.0,0.1500000059604644,0.1052886620163917,1.0,-0.4885913431644439,0.407908171415329,0.0806831568479538,0.2768248617649078,0.0,0.0,0.0,24.7595329284668,25.0,-599.4108276367188,-0.0,29.997926712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.0458501800894737,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.0482824482023716,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.0356612503528595,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.0482824482023716,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.544769823551178,0.050000000745058,0.2290311455726623,286.8005065917969,291.1499938964844,284.25,283.7479553222656,285.8974609375,297.0892639160156,286.69500732421875,1.0,0.1573261618614196,1.0,0.1500000059604644,0.1052886620163917,1.0,-0.4885913431644439,0.407908171415329,0.0806831568479538,0.2768248617649078,0.0,0.0,0.0,24.7595329284668,25.0,-599.4108276367188,-0.0,29.997926712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.5406566858291626,0.050000000745058,0.0458815172314643,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.5406566858291626,0.050000000745058,0.0483154468238353,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.5406566858291626,0.050000000745058,0.0356856249272823,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.5406566858291626,0.050000000745058,0.0483154468238353,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.5406566858291626,0.050000000745058,0.2291876673698425,286.6878967285156,291.1499938964844,284.25,283.7426452636719,288.4384460449219,297.0763854980469,286.7239074707031,1.0,0.1570833474397659,1.0,0.1500000059604644,0.1316108256578445,1.0,-0.4888902902603149,0.3058434128761291,0.1830468624830246,0.1744745522737503,0.0,0.0,0.0,25.57594871520996,25.0,73.95182800292969,-0.0,29.92859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.5367519855499268,0.050000000745058,0.0459128096699714,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.5367519855499268,0.050000000745058,0.0483484007418155,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.5367519855499268,0.050000000745058,0.0357099622488021,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.5367519855499268,0.050000000745058,0.0483484007418155,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.5367519855499268,0.050000000745058,0.2293439954519271,286.9009704589844,291.1499938964844,284.25,283.7373962402344,291.82879638671875,297.0653991699219,287.13824462890625,1.0,0.1566150188446045,1.0,0.1500000059604644,0.2046874165534973,1.0,-0.4892201721668243,0.1813440173864364,0.3078761398792267,0.0497571118175983,0.0,0.0,0.0,26.389232635498047,25.0,1025.0,-0.0,29.765249252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.0459292531013488,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.0483657158911228,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.0357227548956871,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.0483657158911228,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.2294261306524276,288.192138671875,291.1499938964844,284.25,283.7269897460937,293.5924072265625,297.05450439453125,288.5207824707031,1.0,0.1557101607322693,1.0,0.1500000059604644,0.3508405685424804,1.0,-0.4893892109394073,0.0736592635512352,0.4157299399375915,-0.0588469207286834,0.0,0.0,0.0,26.80132102966309,25.0,1768.0474853515625,-0.0,29.415327072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.0459292531013488,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.0483657158911228,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.0357227548956871,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.0483657158911228,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.534778892993927,0.050000000745058,0.2294261306524276,288.192138671875,291.1499938964844,284.25,283.7269897460937,293.5924072265625,297.05450439453125,288.5207824707031,1.0,0.1557101607322693,1.0,0.1500000059604644,0.3508405685424804,1.0,-0.4893892109394073,0.0736592635512352,0.4157299399375915,-0.0588469207286834,0.0,0.0,0.0,26.80132102966309,25.0,1768.0474853515625,-0.0,29.415327072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.0459270179271698,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.0483633615076541,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.0357210151851177,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.0483633615076541,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.2294149696826934,289.2746887207031,291.1499938964844,284.25,283.716796875,293.5697631835937,297.05792236328125,289.49908447265625,1.0,0.1548571735620498,1.0,0.1500000059604644,0.4969937205314636,1.0,-0.48936328291893,0.0309584513306617,0.4584048092365265,-0.1026207879185676,0.0,0.0,0.0,26.723188400268555,25.0,1505.14404296875,-0.0,29.07315444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.0459270179271698,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.0483633615076541,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.0357210151851177,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.0483633615076541,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.5350452065467834,0.050000000745058,0.2294149696826934,289.2746887207031,291.1499938964844,284.25,283.716796875,293.5697631835937,297.05792236328125,289.49908447265625,1.0,0.1548571735620498,1.0,0.1500000059604644,0.4969937205314636,1.0,-0.48936328291893,0.0309584513306617,0.4584048092365265,-0.1026207879185676,0.0,0.0,0.0,26.723188400268555,25.0,1505.14404296875,-0.0,29.07315444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.0459172204136848,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.0483530461788177,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.035713393241167,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.0483530461788177,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.2293660193681717,290.10400390625,291.1499938964844,284.25,283.7069396972656,293.5482482910156,297.0690612792969,290.2941589355469,1.0,0.1541512608528137,1.0,0.1500000059604644,0.5621625781059265,1.0,-0.4892582893371582,0.0232132356613874,0.4660450518131256,-0.111474797129631,0.0,0.0,0.0,26.44840240478516,25.0,1214.641845703125,-0.0,28.78573036193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.0459172204136848,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.0483530461788177,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.035713393241167,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.0483530461788177,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.5362205505371094,0.050000000745058,0.2293660193681717,290.10400390625,291.1499938964844,284.25,283.7069396972656,293.5482482910156,297.0690612792969,290.2941589355469,1.0,0.1541512608528137,1.0,0.1500000059604644,0.5621625781059265,1.0,-0.4892582893371582,0.0232132356613874,0.4660450518131256,-0.111474797129631,0.0,0.0,0.0,26.44840240478516,25.0,1214.641845703125,-0.0,28.78573036193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.0459084995090961,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.0483438596129417,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.0357066094875335,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.0483438596129417,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.229322463274002,290.8052062988281,291.1499938964844,284.25,283.6973876953125,293.5318603515625,297.0843505859375,290.9642333984375,1.0,0.1535653620958328,1.0,0.1500000059604644,0.6273313760757446,1.0,-0.4891651272773742,0.0191357638686895,0.4700293838977813,-0.116567775607109,0.0,0.0,0.0,26.204072952270508,25.0,964.5637817382812,-0.0,28.548303604125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.0459084995090961,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.0483438596129417,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.0357066094875335,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.0483438596129417,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5372823476791382,0.050000000745058,0.229322463274002,290.8052062988281,291.1499938964844,284.25,283.6973876953125,293.5318603515625,297.0843505859375,290.9642333984375,1.0,0.1535653620958328,1.0,0.1500000059604644,0.6273313760757446,1.0,-0.4891651272773742,0.0191357638686895,0.4700293838977813,-0.116567775607109,0.0,0.0,0.0,26.204072952270508,25.0,964.5637817382812,-0.0,28.548303604125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.5377617478370667,0.050000000745058,0.0459046028554439,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.5377617478370667,0.050000000745058,0.0483397580683231,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.5377617478370667,0.050000000745058,0.0357035808265209,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.5377617478370667,0.050000000745058,0.0483397580683231,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.5377617478370667,0.050000000745058,0.2293029874563217,291.1097717285156,291.1499938964844,284.25,283.6927795410156,293.5252685546875,297.09283447265625,291.2538146972656,1.0,0.1533119529485702,1.0,0.1500000059604644,0.6599158048629761,1.0,-0.489123672246933,0.0178830400109291,0.4712406098842621,-0.1182895824313163,0.0,0.0,0.0,26.094831466674805,25.0,855.5797729492188,-0.0,28.44584274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587341308594,0.5382325649261475,0.050000000745058,0.0459007993340492,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587341308594,0.5382325649261475,0.050000000745058,0.0483357496559619,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587341308594,0.5382325649261475,0.050000000745058,0.0357006192207336,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587341308594,0.5382325649261475,0.050000000745058,0.0483357496559619,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587341308594,0.5382325649261475,0.050000000745058,0.2292839884757995,291.38525390625,291.1499938964844,284.25,283.6882629394531,293.5194702148437,297.1015930175781,291.5150451660156,1.0,0.1530839502811432,1.0,0.1500000059604644,0.6602374315261841,1.0,-0.4890830218791961,0.0178136564791202,0.4712693691253662,-0.1188041418790817,0.0,0.0,0.0,25.9885368347168,25.0,756.829345703125,-0.0,28.353519439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.045894268900156,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.048328872770071,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.0356955416500568,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.048328872770071,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.2292513698339462,291.8548583984375,291.1499938964844,284.25,283.6795654296875,293.5102233886719,297.1192932128906,291.9588623046875,1.0,0.152692437171936,1.0,0.1500000059604644,0.6608805656433105,1.0,-0.4890134036540985,0.0178078934550285,0.4712055027484894,-0.1196143105626106,0.0,0.0,0.0,25.80571746826172,25.0,588.1510009765625,-0.0,28.19550514221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.045894268900156,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.048328872770071,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.0356955416500568,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.048328872770071,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8335266113281,0.5390475392341614,0.050000000745058,0.2292513698339462,291.8548583984375,291.1499938964844,284.25,283.6795654296875,293.5102233886719,297.1192932128906,291.9588623046875,1.0,0.152692437171936,1.0,0.1500000059604644,0.6608805656433105,1.0,-0.4890134036540985,0.0178078934550285,0.4712055027484894,-0.1196143105626106,0.0,0.0,0.0,25.80571746826172,25.0,588.1510009765625,-0.0,28.19550514221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.0458889715373516,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.0483232960104942,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.0356914214789867,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.0483232960104942,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.2292249053716659,292.22882080078125,291.1499938964844,284.25,283.67138671875,293.5036926269531,297.136474609375,292.3110046386719,1.0,0.152373194694519,1.0,0.1500000059604644,0.661523699760437,1.0,-0.4889569282531738,0.0178002696484327,0.4711566567420959,-0.1203099489212036,0.0,0.0,0.0,25.65704727172852,25.0,453.6318664550781,-0.0,28.067033767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.0458889715373516,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.0483232960104942,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.0356914214789867,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.0483232960104942,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2118835449219,0.5397151112556458,0.050000000745058,0.2292249053716659,292.22882080078125,291.1499938964844,284.25,283.67138671875,293.5036926269531,297.136474609375,292.3110046386719,1.0,0.152373194694519,1.0,0.1500000059604644,0.661523699760437,1.0,-0.4889569282531738,0.0178002696484327,0.4711566567420959,-0.1203099489212036,0.0,0.0,0.0,25.65704727172852,25.0,453.6318664550781,-0.0,28.067033767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.0458843447268009,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.0483184233307838,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.0356878228485584,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.0483184233307838,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.2292017936706543,292.5230407714844,291.1499938964844,284.25,283.6637878417969,293.4992980957031,297.1525573730469,292.5872802734375,1.0,0.1521166414022445,1.0,0.1500000059604644,0.6259645223617554,1.0,-0.4889075756072998,0.0191055703908205,0.4698020219802856,-0.119580902159214,0.0,0.0,0.0,25.527666091918945,25.0,347.7686767578125,-0.0,27.9636459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.0458843447268009,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.0483184233307838,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.0356878228485584,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.0483184233307838,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.509765625,0.5403028726577759,0.050000000745058,0.2292017936706543,292.5230407714844,291.1499938964844,284.25,283.6637878417969,293.4992980957031,297.1525573730469,292.5872802734375,1.0,0.1521166414022445,1.0,0.1500000059604644,0.6259645223617554,1.0,-0.4889075756072998,0.0191055703908205,0.4698020219802856,-0.119580902159214,0.0,0.0,0.0,25.527666091918945,25.0,347.7686767578125,-0.0,27.9636459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.0458804257214069,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.0483142994344234,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.0356847755610942,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.0483142994344234,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.2291822433471679,292.7522277832031,291.1499938964844,284.25,283.6567687988281,293.4969482421875,297.167236328125,292.80206298828125,1.0,0.1519131809473037,1.0,0.1500000059604644,0.5904053449630737,1.0,-0.4888659715652466,0.0210073180496692,0.4678586721420288,-0.1181403994560241,0.0,0.0,0.0,25.418588638305664,25.0,265.446044921875,-0.0,27.881628036499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.0458804257214069,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.0483142994344234,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.0356847755610942,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.0483142994344234,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.5408037304878235,0.050000000745058,0.2291822433471679,292.7522277832031,291.1499938964844,284.25,283.6567687988281,293.4969482421875,297.167236328125,292.80206298828125,1.0,0.1519131809473037,1.0,0.1500000059604644,0.5904053449630737,1.0,-0.4888659715652466,0.0210073180496692,0.4678586721420288,-0.1181403994560241,0.0,0.0,0.0,25.418588638305664,25.0,265.446044921875,-0.0,27.881628036499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8372802734375,0.5410276651382446,0.050000000745058,0.0458786860108375,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8372802734375,0.5410276651382446,0.050000000745058,0.0483124628663063,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8372802734375,0.5410276651382446,0.050000000745058,0.0356834232807159,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8372802734375,0.5410276651382446,0.050000000745058,0.0483124628663063,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8372802734375,0.5410276651382446,0.050000000745058,0.2291735261678695,292.8463439941406,291.1499938964844,284.25,283.6535339355469,293.4965209960937,297.17401123046875,292.89013671875,1.0,0.1518290936946869,1.0,0.1500000059604644,0.5726257562637329,1.0,-0.4888471662998199,0.0222183242440223,0.4666288495063782,-0.1171164140105247,0.0,0.0,0.0,25.370285034179688,25.0,231.7664031982422,-0.0,27.8476619720459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212951660156,0.5412641763687134,0.050000000745058,0.0458768494427204,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212951660156,0.5412641763687134,0.050000000745058,0.0483105294406414,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212951660156,0.5412641763687134,0.050000000745058,0.0356819927692413,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212951660156,0.5412641763687134,0.050000000745058,0.0483105294406414,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212951660156,0.5412641763687134,0.050000000745058,0.2291643619537353,292.92926025390625,291.1499938964844,284.25,283.65045166015625,293.4964904785156,297.180419921875,292.9677124023437,1.0,0.1517572104930877,1.0,0.1500000059604644,0.5455403923988342,1.0,-0.4888273179531097,0.0244228858500719,0.464404433965683,-0.1150728613138198,0.0,0.0,0.0,25.31992721557617,25.0,202.19200134277344,-0.0,27.818273544311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.0458731651306152,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.0483066514134407,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.0356791280210018,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.0483066514134407,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.2291459590196609,293.0658264160156,291.1499938964844,284.25,283.6448669433594,293.4978332519531,297.19207763671875,293.09539794921875,1.0,0.1516501158475875,1.0,0.1500000059604644,0.4913696348667145,1.0,-0.4887910783290863,0.0309248212724924,0.4578662514686584,-0.1088133156299591,0.0,0.0,0.0,25.220117568969727,25.0,153.8733673095703,-0.0,27.77377700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.0458731651306152,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.0483066514134407,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.0356791280210018,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.0483066514134407,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596923828125,0.5417407155036926,0.050000000745058,0.2291459590196609,293.0658264160156,291.1499938964844,284.25,283.6448669433594,293.4978332519531,297.19207763671875,293.09539794921875,1.0,0.1516501158475875,1.0,0.1500000059604644,0.4913696348667145,1.0,-0.4887910783290863,0.0309248212724924,0.4578662514686584,-0.1088133156299591,0.0,0.0,0.0,25.220117568969727,25.0,153.8733673095703,-0.0,27.77377700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.0458691976964473,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.0483024753630161,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.0356760434806346,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.0483024753630161,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.2291261404752731,293.1705322265625,291.1499938964844,284.25,283.6400451660156,293.50103759765625,297.20233154296875,293.1932983398437,1.0,0.15159472823143,1.0,0.1500000059604644,0.4371989071369171,1.0,-0.4887483119964599,0.0413011945784091,0.447447121143341,-0.0985670611262321,0.0,0.0,0.0,25.114442825317383,25.0,117.48567199707033,-0.0,27.74896049499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.0458691976964473,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.0483024753630161,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.0356760434806346,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.0483024753630161,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5422572493553162,0.050000000745058,0.2291261404752731,293.1705322265625,291.1499938964844,284.25,283.6400451660156,293.50103759765625,297.20233154296875,293.1932983398437,1.0,0.15159472823143,1.0,0.1500000059604644,0.4371989071369171,1.0,-0.4887483119964599,0.0413011945784091,0.447447121143341,-0.0985670611262321,0.0,0.0,0.0,25.114442825317383,25.0,117.48567199707033,-0.0,27.74896049499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.0458637773990631,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.0482967682182788,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.0356718264520168,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.0482967682182788,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.2290990650653839,293.2516174316406,291.1499938964844,284.2541809082031,283.64019775390625,293.5077514648437,297.2140808105469,293.2692565917969,1.0,0.1516073644161224,1.0,0.1500000059604644,0.3746243715286255,1.0,-0.4886892139911651,0.0604899413883686,0.4281992614269256,-0.0794660672545433,0.0,0.0,0.0,24.97187614440918,25.0,90.4471435546875,-0.0,27.74894523620605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.0458637773990631,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.0482967682182788,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.0356718264520168,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.0482967682182788,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2479858398437,0.5429679751396179,0.050000000745058,0.2290990650653839,293.2516174316406,291.1499938964844,284.2541809082031,283.64019775390625,293.5077514648437,297.2140808105469,293.2692565917969,1.0,0.1516073644161224,1.0,0.1500000059604644,0.3746243715286255,1.0,-0.4886892139911651,0.0604899413883686,0.4281992614269256,-0.0794660672545433,0.0,0.0,0.0,24.97187614440918,25.0,90.4471435546875,-0.0,27.74894523620605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.0458566211163997,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.048289231956005,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.0356662608683109,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.048289231956005,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.2290633171796798,293.3148498535156,291.1499938964844,284.2664489746094,283.6490478515625,293.5198059082031,297.2311706542969,293.3288879394531,1.0,0.1517112553119659,1.0,0.1500000059604644,0.3120498657226562,1.0,-0.488613098859787,0.0908126384019851,0.397800475358963,-0.0492606423795223,0.0,0.0,0.0,24.78445243835449,25.0,71.49394226074219,-0.0,27.782615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.0458566211163997,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.048289231956005,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.0356662608683109,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.048289231956005,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119812011719,0.5439161062240601,0.050000000745058,0.2290633171796798,293.3148498535156,291.1499938964844,284.2664489746094,283.6490478515625,293.5198059082031,297.2311706542969,293.3288879394531,1.0,0.1517112553119659,1.0,0.1500000059604644,0.3120498657226562,1.0,-0.488613098859787,0.0908126384019851,0.397800475358963,-0.0492606423795223,0.0,0.0,0.0,24.78445243835449,25.0,71.49394226074219,-0.0,27.782615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3388366699219,0.5444985032081604,0.050000000745058,0.0458522662520408,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3388366699219,0.5444985032081604,0.050000000745058,0.0482846423983573,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3388366699219,0.5444985032081604,0.050000000745058,0.0356628745794296,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3388366699219,0.5444985032081604,0.050000000745058,0.0482846423983573,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3388366699219,0.5444985032081604,0.050000000745058,0.2290415614843368,293.3414306640625,291.1499938964844,284.27545166015625,283.65655517578125,293.5274353027344,297.2414245605469,293.3540954589844,1.0,0.1518068611621856,1.0,0.1500000059604644,0.2807625830173492,1.0,-0.4885677397251129,0.1110371947288513,0.3775305151939392,-0.0291096176952123,0.0,0.0,0.0,24.67066764831543,25.0,64.4491958618164,-0.0,27.815637588500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3630676269531,0.5451986789703369,0.050000000745058,0.0458470694720745,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3630676269531,0.5451986789703369,0.050000000745058,0.0482791736721992,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3630676269531,0.5451986789703369,0.050000000745058,0.0356588326394557,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3630676269531,0.5451986789703369,0.050000000745058,0.0482791736721992,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3630676269531,0.5451986789703369,0.050000000745058,0.2290156036615371,293.36541748046875,291.1499938964844,284.2862854003906,283.66607666015625,293.53582763671875,297.25262451171875,293.3769226074219,1.0,0.1519392281770706,1.0,0.1500000059604644,0.2478620857000351,1.0,-0.4885088205337524,0.1360674649477005,0.3524413406848907,-0.0041639432311058,0.0,0.0,0.0,24.53506660461425,25.0,58.63710784912109,-0.0,27.862085342407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.0458351112902164,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.0482665784657001,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.0356495305895805,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.0482665784657001,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.2289558798074722,293.35565185546875,291.1499938964844,284.313232421875,283.6907958984375,292.2554626464844,297.2771301269531,293.30865478515625,1.0,0.1523168087005615,1.0,0.1500000059604644,0.1820610463619232,1.0,-0.4883802831172943,0.1968450248241424,0.2915352284908294,0.056406021118164,0.0,0.0,0.0,24.223522186279297,25.0,-213.58853149414065,-0.0,27.997615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
